Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 11/05  03:00:00,13.5,81.0,19.77706456232311,75.51604323773773,20.585430859133766,48.87080759207031,20.53331300002001,100.0,20.170925937681837,65.88625365889828,19.317689553288556,54.889750809788,19.941420412546805,50.856627473298865,0.0,0.0,36.490223516805976,36.490223516805976,0.0,0.0,32.69543519533703,32.69543519533703,0.0,0.0,0.0,0.0,8198.989702472163,0.20523953000255163,36.94863420558731,32.17011812235343,609.5225781077195,6.142816203390451,32.07364373431649,32.07364373431649,32.07364373431649,34.090996013366706,34.090996013366706,36.1348428880618,34.02791317756614,20.53331300002001,19.317689553288556,36.1348428880618,36.1348428880618,34.06738018704992,34.06738018704992,34.02791317756614,36.1348428880618,36.1348428880618,34.06738018704992,36.1348428880618,29.28886410381604,20.585430859133766,19.941420412546805,13.5,2194281.28118779 
 11/05  04:00:00,13.0,82.0,19.6893693389568,75.92824023346178,20.83778428989487,48.3857058901759,20.32844927234195,100.0,19.88401724985217,67.06742881540058,19.17087585503151,55.4161951929275,20.40512452387327,49.694286079202,0.0,0.0,36.490223516805976,36.490223516805976,0.0,0.0,32.69543519533703,32.69543519533703,0.0,0.0,0.0,0.0,0.0,0.0,37.72049406568131,37.72049406568131,0.0,13.0,30.81629906139334,30.81629906139334,30.81629906139334,30.81629906139334,30.81629906139334,34.93273153939824,34.93273153939824,20.32844927234195,19.17087585503151,34.93273153939824,34.93273153939824,31.093311067167065,31.093311067167065,34.93273153939824,34.93273153939824,34.93273153939824,31.093311067167065,34.93273153939824,31.093311067167065,20.83778428989487,20.40512452387327,13.0,0.0 
 11/05  05:00:00,12.7,89.0,19.601172070529437,76.34535458302338,20.753169349333877,49.012733683408754,20.16785118877755,99.99999999999999,19.597984325148563,68.26874766858283,19.06495273187412,55.89426797246562,21.02997272627851,48.18558943672221,0.0,0.0,36.49022351680597,36.49022351680597,0.0,0.0,32.69543519533703,32.69543519533703,0.0,0.0,0.0,0.0,0.0,0.0,37.72049406568131,37.72049406568131,0.0,12.699999999999998,30.81629906139334,30.81629906139334,30.81629906139334,30.81629906139334,30.81629906139334,34.93273153939823,34.93273153939823,20.16785118877755,19.06495273187412,34.93273153939823,34.93273153939823,31.02371755524519,31.02371755524519,34.93273153939823,34.93273153939823,34.93273153939823,31.02371755524519,34.93273153939823,31.02371755524519,20.753169349333877,21.02997272627851,12.699999999999998,0.0 
 11/05  06:00:00,12.4,93.0,19.532201858979583,76.67327532821837,20.526410062257874,50.35357702929218,20.042791123625943,100.0,19.429979301835317,68.98554459736943,18.98010767836789,56.43576012218464,21.259795659492806,48.13397064903307,0.0,0.0,36.490223516805976,36.490223516805976,0.0,0.0,32.69543519533703,32.69543519533703,0.0,0.0,0.0,0.0,0.0,0.0,37.72049406568131,37.72049406568131,0.0,12.4,30.81629906139334,30.81629906139334,30.81629906139334,30.81629906139334,30.81629906139334,34.93273153939824,34.93273153939824,20.042791123625943,18.98010767836789,34.93273153939824,34.93273153939824,30.885438559510188,30.885438559510188,34.93273153939824,34.93273153939824,34.93273153939824,30.885438559510188,34.93273153939824,30.885438559510188,20.526410062257874,21.259795659492806,12.4,0.0 
 11/05  07:00:00,13.0,88.0,19.47791636125596,76.93253065917564,20.312554915547416,51.76660306379836,19.991535147047614,100.0,19.278867968790635,69.63757287580984,18.955633392130363,56.81792792874318,21.194194167475793,49.034006593493196,0.0,0.0,36.490223516805976,36.490223516805976,0.0,0.0,32.69543519533703,32.69543519533703,0.0,0.0,0.0,0.0,0.0,0.0,37.72049406568131,37.72049406568131,0.0,13.0,30.81629906139334,30.81629906139334,30.81629906139334,30.81629906139334,30.81629906139334,34.93273153939824,34.93273153939824,19.991535147047614,18.955633392130363,34.93273153939824,34.93273153939824,30.885438559510188,30.885438559510188,34.93273153939824,34.93273153939824,34.93273153939824,30.885438559510188,34.93273153939824,30.885438559510188,20.312554915547416,21.194194167475793,13.0,0.0 
 11/05  08:00:00,14.0,82.0,19.445329539438152,77.08863100931174,20.462841854715613,51.92309424360582,20.256477607690417,99.92776207559034,19.181116766440013,70.06305195153728,19.166325023770874,56.3467447056269,21.193148292191342,49.644936906801234,0.0,0.0,36.490223516805976,36.490223516805976,15097.15001789867,0.26053396513417904,35.45447974563983,21.591571791862638,0.0,0.0,0.0,0.0,0.0,0.0,37.72049406568131,37.72049406568131,1192.5856753169264,-0.7298149817526074,31.81653054419577,31.81653054419577,31.81653054419577,35.8512351022962,35.8512351022962,35.835807939164866,31.814328185986817,20.256477607690417,19.166325023770874,35.835807939164866,35.835807939164866,21.591571791862638,35.45447974563983,31.814328185986817,35.835807939164866,35.835807939164866,35.45447974563983,35.835807939164866,35.45447974563983,20.462841854715613,21.193148292191342,14.0,4293308.431140935 
 11/05  09:00:00,15.0,80.0,19.460021308006393,77.01821002602244,21.274132967084636,49.891691704352795,20.928732451340956,97.76824340740646,19.225317360863194,69.87030328640262,19.553588428804773,55.24463665074967,21.309075713803153,49.78830896208848,0.0,0.0,36.49022351680597,36.49022351680597,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,37.72049406568131,37.72049406568131,0.0,15.0,31.833617397819975,31.833617397819975,31.833617397819975,31.833617397819975,31.833617397819975,35.8512351022962,35.8512351022962,20.928732451340956,19.553588428804773,35.8512351022962,35.8512351022962,32.03605682020518,32.03605682020518,35.8512351022962,35.8512351022962,35.8512351022962,32.03605682020518,35.8512351022962,32.03605682020518,21.274132967084636,21.309075713803153,15.0,0.0 
 11/05  10:00:00,16.0,72.0,19.533046467151294,76.66929521388795,22.206812893010813,47.360577444628696,21.73639279282341,94.69309932190279,19.460354078209186,68.85537291219073,20.147912317326544,53.37548591336827,21.47623860899302,49.522141029235954,0.0,0.0,36.490223516805976,36.490223516805976,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,37.72049406568131,37.72049406568131,0.0,16.0,31.833617397819978,31.833617397819978,31.833617397819978,31.833617397819978,31.833617397819978,35.8512351022962,35.8512351022962,21.73639279282341,20.147912317326544,35.8512351022962,35.8512351022962,32.10353653563936,32.10353653563936,35.8512351022962,35.8512351022962,35.8512351022962,32.10353653563936,35.8512351022962,32.10353653563936,22.206812893010813,21.47623860899302,16.0,0.0 
 11/05  11:00:00,16.0,77.0,19.655604607998928,76.0130873714497,22.809886766673127,46.122284140032136,22.49632744079223,92.25131960294118,19.830454229966286,67.22462907639539,20.67725779109341,51.88745064617177,21.74377249822058,49.21548000733925,0.0,0.0,36.49022351680597,36.49022351680597,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,37.72049406568131,37.72049406568131,0.0,16.0,31.833617397819975,31.833617397819975,31.833617397819975,31.833617397819975,31.833617397819975,35.8512351022962,35.8512351022962,22.49632744079223,20.67725779109341,35.8512351022962,35.8512351022962,32.03605682020518,32.03605682020518,35.8512351022962,35.8512351022962,35.8512351022962,32.03605682020518,35.8512351022962,32.03605682020518,22.809886766673127,21.74377249822058,16.0,0.0 
 11/05  12:00:00,17.8,71.0,19.806872310013325,75.30273769924278,23.01333487224302,46.62355364002082,23.194013497100244,91.56243850266816,20.27831538571986,65.38614030817104,21.098433188889786,51.16698724851933,21.9938707201791,49.60006044027651,0.0,0.0,36.49022351680597,36.49022351680597,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,37.72049406568131,37.72049406568131,0.0,17.8,31.833617397819975,31.833617397819975,31.833617397819975,31.833617397819975,31.833617397819975,35.8512351022962,35.8512351022962,23.194013497100244,21.098433188889786,35.8512351022962,35.8512351022962,32.03605682020518,32.03605682020518,35.8512351022962,35.8512351022962,35.8512351022962,32.03605682020518,35.8512351022962,32.03605682020518,23.01333487224302,21.9938707201791,17.8,0.0 
 11/05  13:00:00,17.0,77.0,19.97132142508064,74.538862037493,22.818328958446294,48.250181472331775,23.728499666804716,90.7535827631219,20.78883984827894,63.35890213669377,21.40615470101827,50.83646201000743,22.14378755352605,50.26261305781391,0.0,0.0,36.490223516805976,36.490223516805976,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,37.72049406568131,37.72049406568131,0.0,17.0,31.833617397819978,31.833617397819978,31.833617397819978,31.833617397819978,31.833617397819978,35.8512351022962,35.8512351022962,23.728499666804716,21.40615470101827,35.8512351022962,35.8512351022962,31.968577013067907,31.968577013067907,35.8512351022962,35.8512351022962,35.8512351022962,31.968577013067907,35.8512351022962,31.968577013067907,22.818328958446294,22.14378755352605,17.0,0.0 
 11/05  14:00:00,18.0,77.0,20.129552707241825,73.73966316611254,22.732798601262743,50.18070585899312,24.071925449950754,91.80987169102988,21.252223105773492,61.51952472143252,21.658367086347482,51.046073790209796,22.63933744182704,50.45876330406995,0.0,0.0,36.490223516805976,36.490223516805976,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,37.72049406568131,37.72049406568131,0.0,18.0,31.833617397819978,31.833617397819978,31.833617397819978,31.833617397819978,31.833617397819978,35.8512351022962,35.8512351022962,24.071925449950754,21.658367086347482,35.8512351022962,35.8512351022962,31.968577013067907,31.968577013067907,35.8512351022962,35.8512351022962,35.8512351022962,31.968577013067907,35.8512351022962,31.968577013067907,22.732798601262743,22.63933744182704,18.0,0.0 
 11/05  15:00:00,17.4,79.0,20.28195004346514,73.04796012002339,22.689077815923618,51.35630533540774,24.180013791527102,93.36788434105144,21.717456866762,59.7915580009752,21.874029262621512,51.04790289567076,23.274951733308377,49.56179470325028,0.0,0.0,36.49022351680597,36.49022351680597,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,37.72049406568131,37.72049406568131,0.0,17.4,31.833617397819975,31.833617397819975,31.833617397819975,31.833617397819975,31.833617397819975,35.8512351022962,35.8512351022962,24.180013791527102,21.874029262621512,35.8512351022962,35.8512351022962,32.03605682020518,32.03605682020518,35.8512351022962,35.8512351022962,35.8512351022962,32.03605682020518,35.8512351022962,32.03605682020518,22.689077815923618,23.274951733308377,17.4,0.0 
 11/05  16:00:00,17.2,79.0,20.41083444666407,72.39738452386862,22.5715976590347,52.52307639516311,24.022328040717014,96.0697252753859,22.05957958637331,58.498036678580576,21.940129468362308,51.4100904796902,23.779979970813866,48.82137149754814,0.0,0.0,36.490223516805976,36.490223516805976,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,37.72049406568131,37.72049406568131,0.0,17.2,31.833617397819978,31.833617397819978,31.833617397819978,31.833617397819978,31.833617397819978,35.8512351022962,35.8512351022962,24.022328040717014,21.940129468362308,35.8512351022962,35.8512351022962,31.968577013067907,31.968577013067907,35.8512351022962,35.8512351022962,35.8512351022962,31.968577013067907,35.8512351022962,31.968577013067907,22.5715976590347,23.779979970813866,17.2,0.0 
 11/05  17:00:00,17.0,82.0,20.49722954219472,72.01228491895293,22.344763702098923,54.4876858746359,23.641072816853082,99.88881523956472,22.290589022816036,57.680616963416256,21.842726818763197,52.68045198864422,23.81656026268123,49.849314692123315,0.0,0.0,36.490223516805976,36.490223516805976,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,37.72049406568131,37.72049406568131,0.0,17.0,31.833617397819978,31.833617397819978,31.833617397819978,31.833617397819978,31.833617397819978,35.8512351022962,35.8512351022962,23.641072816853082,21.842726818763197,35.8512351022962,35.8512351022962,31.968577013067907,31.968577013067907,35.8512351022962,35.8512351022962,35.8512351022962,31.968577013067907,35.8512351022962,31.968577013067907,22.344763702098923,23.81656026268123,17.0,0.0 
 11/05  18:00:00,16.8,79.0,20.5230396289544,71.89767584331491,21.95068646019111,56.57536152882131,23.16176933737106,100.0,22.364582664219967,57.42147707050158,21.55845676657919,54.39700453310381,23.482860083575233,51.55972255695299,0.0,0.0,36.490223516805976,36.490223516805976,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,37.72049406568131,37.72049406568131,0.0,16.8,31.833617397819978,31.833617397819978,31.833617397819978,31.833617397819978,31.833617397819978,35.8512351022962,35.8512351022962,23.16176933737106,21.55845676657919,35.8512351022962,35.8512351022962,31.968577013067907,31.968577013067907,35.8512351022962,35.8512351022962,35.8512351022962,31.968577013067907,35.8512351022962,31.968577013067907,21.95068646019111,23.482860083575233,16.8,0.0 
 11/05  19:00:00,16.7,78.0,20.470260466267785,72.13226040149442,21.415772178715873,58.49958468236295,22.54716712887725,100.0,22.22009917004804,57.92870247407095,21.07224831412313,56.35003681391046,22.521142412810185,54.69293647957763,0.0,0.0,36.490223516805976,36.490223516805976,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,37.72049406568131,37.72049406568131,0.0,16.7,31.833617397819978,31.833617397819978,31.833617397819978,31.833617397819978,31.833617397819978,35.8512351022962,35.8512351022962,22.54716712887725,21.07224831412313,35.8512351022962,35.8512351022962,32.10353653563936,32.10353653563936,35.8512351022962,35.8512351022962,35.8512351022962,32.10353653563936,35.8512351022962,32.10353653563936,21.415772178715873,22.521142412810185,16.7,0.0 
 11/05  20:00:00,16.5,78.0,20.36314180042509,72.68240950509472,20.927849217484244,60.17105729433729,22.054493777267297,99.94101243509735,21.9550365572032,58.93026006976472,20.630527596209806,58.1578279772679,21.717167646687024,57.33383822780259,0.0,0.0,36.49022351680597,36.49022351680597,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,37.72049406568131,37.72049406568131,0.0,16.5,31.833617397819975,31.833617397819975,31.833617397819975,31.833617397819975,31.833617397819975,35.8512351022962,35.8512351022962,22.054493777267297,20.630527596209806,35.8512351022962,35.8512351022962,32.03605682020518,32.03605682020518,35.8512351022962,35.8512351022962,35.8512351022962,32.03605682020518,35.8512351022962,32.03605682020518,20.927849217484244,21.717167646687024,16.5,0.0 
 11/05  21:00:00,16.4,77.0,20.235417012864893,73.2583889203871,20.540380341199388,61.25571535541623,21.65691357894626,100.0,21.616621085229824,60.16142743714468,20.295545695964172,59.48432605756207,21.119239109892526,59.114973951268524,0.0,0.0,36.490223516805976,36.490223516805976,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,37.72049406568131,37.72049406568131,0.0,16.4,31.833617397819978,31.833617397819978,31.833617397819978,31.833617397819978,31.833617397819978,35.8512351022962,35.8512351022962,21.65691357894626,20.295545695964172,35.8512351022962,35.8512351022962,31.968577013067907,31.968577013067907,35.8512351022962,35.8512351022962,35.8512351022962,31.968577013067907,35.8512351022962,31.968577013067907,20.540380341199388,21.119239109892526,16.4,0.0 
 11/05  22:00:00,16.0,82.0,20.10599041692612,73.84726031212054,20.26633502191057,62.07134278701068,21.367215106063465,100.0,21.28530796668295,61.39485985109451,20.052663835361237,60.60308657927188,20.71467089414951,60.37970382230654,0.0,0.0,36.490223516805976,36.490223516805976,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,37.72049406568131,37.72049406568131,0.0,16.0,31.833617397819978,31.833617397819978,31.833617397819978,31.833617397819978,31.833617397819978,35.8512351022962,35.8512351022962,21.367215106063465,20.052663835361237,35.8512351022962,35.8512351022962,31.968577013067907,31.968577013067907,35.8512351022962,35.8512351022962,35.8512351022962,31.968577013067907,35.8512351022962,31.968577013067907,20.26633502191057,20.71467089414951,16.0,0.0 
 11/05  23:00:00,15.9,81.0,19.988799750792122,74.38508240855356,20.030397577643036,62.985785247996326,21.132729095691975,100.0,20.965520171525153,62.61241498288126,19.849914741719388,61.602658946805974,20.38402273202501,61.62490273041688,0.0,0.0,36.490223516805976,36.490223516805976,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,37.72049406568131,37.72049406568131,0.0,15.9,31.833617397819978,31.833617397819978,31.833617397819978,31.833617397819978,31.833617397819978,35.8512351022962,35.8512351022962,21.132729095691975,19.849914741719388,35.8512351022962,35.8512351022962,31.968577013067907,31.968577013067907,35.8512351022962,35.8512351022962,35.8512351022962,31.968577013067907,35.8512351022962,31.968577013067907,20.030397577643036,20.38402273202501,15.9,0.0 
 11/05  24:00:00,15.8,82.0,19.881768928227228,74.8800711709994,20.04883058516333,62.93531103311318,20.929401313457852,100.0,20.670996032065517,63.757701562630665,19.680967689726298,62.453672304740635,20.14320338301978,62.5701062047346,13382.399481192753,0.2524094856344663,36.73552264164579,24.05164521796494,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,37.72049406568131,37.72049406568131,1149.624921057569,1.0571146921206012,33.49965192321452,33.49965192321452,33.49965192321452,37.53435648131495,37.53435648131495,37.506086816250146,33.50882341128708,20.929401313457852,19.680967689726298,37.506086816250146,37.506086816250146,36.73552264164579,36.73552264164579,33.50882341128708,37.506086816250146,37.506086816250146,24.05164521796494,37.506086816250146,36.73552264164579,20.04883058516333,20.14320338301978,15.8,4138649.7158072484 
 11/06  01:00:00,15.6,84.0,19.786973727335635,75.32168430090192,20.60419090268208,60.86775363568456,20.743606217400743,100.0,20.416755957689148,64.76552544155918,19.53025944095409,63.20023557949117,20.000165534804285,63.18337104076421,0.0,0.0,36.73552264164579,36.73552264164579,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,7623.853699304123,0.160677714217358,36.92162789830026,31.246016772969213,587.1224822389851,8.241610525164724,33.01470114462487,33.01470114462487,33.01470114462487,35.03205342367509,35.03205342367509,37.05194382055674,34.99033249373087,20.743606217400743,19.53025944095409,37.05194382055674,37.05194382055674,34.89272594980278,34.89272594980278,34.99033249373087,37.05194382055674,37.05194382055674,34.89272594980278,37.05194382055674,29.217114824471732,20.60419090268208,20.000165534804285,15.6,2113640.936060346 
 11/06  02:00:00,15.5,85.0,19.703034249540632,75.71509319426582,20.922910026101704,59.79824954168948,20.582375684958674,100.0,20.189808151671155,65.68028154729669,19.42780189369342,63.819968162425106,20.278760397449318,62.22164868801804,0.0,0.0,36.73552264164579,36.73552264164579,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,36.12276173091921,36.12276173091921,0.0,15.5,32.46559771798007,32.46559771798007,32.46559771798007,32.46559771798007,32.46559771798007,36.53599422423005,36.53599422423005,20.582375684958674,19.42780189369342,36.53599422423005,36.53599422423005,32.60233027612714,32.60233027612714,36.53599422423005,36.53599422423005,36.53599422423005,32.60233027612714,36.53599422423005,32.60233027612714,20.922910026101704,20.278760397449318,15.5,0.0 
 11/06  03:00:00,15.4,86.0,19.6394710544621,76.01452854561019,20.88188779820152,60.09948348780605,20.460442537981887,100.0,20.017395379925148,66.38488376683894,19.349178196504578,64.35992771968763,20.353116999128734,62.091153226163634,0.0,0.0,36.73552264164579,36.73552264164579,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,36.12276173091921,36.12276173091921,0.0,15.4,32.46559771798007,32.46559771798007,32.46559771798007,32.46559771798007,32.46559771798007,36.53599422423005,36.53599422423005,20.460442537981887,19.349178196504578,36.53599422423005,36.53599422423005,32.53396399705361,32.53396399705361,36.53599422423005,36.53599422423005,36.53599422423005,32.53396399705361,36.53599422423005,32.53396399705361,20.88188779820152,20.353116999128734,15.4,0.0 
 11/06  04:00:00,15.0,88.0,19.590036315726394,76.24835721005242,20.696175584437466,60.9266176104566,20.355763223892517,100.0,19.869356198140174,66.99671190266045,19.271946164513267,64.88376853612507,20.26318252698515,62.57662823137499,0.0,0.0,36.73552264164579,36.73552264164579,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,36.12276173091921,36.12276173091921,0.0,15.0,32.46559771798007,32.46559771798007,32.46559771798007,32.46559771798007,32.46559771798007,36.53599422423005,36.53599422423005,20.355763223892517,19.271946164513267,36.53599422423005,36.53599422423005,32.53396399705361,32.53396399705361,36.53599422423005,36.53599422423005,36.53599422423005,32.53396399705361,36.53599422423005,32.53396399705361,20.696175584437466,20.26318252698515,15.0,0.0 
 11/06  05:00:00,15.0,90.0,19.547032417704617,76.45241816541582,20.458969964350203,62.075465390844506,20.260776402980554,100.0,19.734598139246287,67.55917392052699,19.201463483373175,65.43349802897552,20.10084838054576,63.464526363045294,0.0,0.0,36.73552264164579,36.73552264164579,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,36.12276173091921,36.12276173091921,0.0,15.0,32.46559771798007,32.46559771798007,32.46559771798007,32.46559771798007,32.46559771798007,36.53599422423005,36.53599422423005,20.260776402980554,19.201463483373175,36.53599422423005,36.53599422423005,32.53396399705361,32.53396399705361,36.53599422423005,36.53599422423005,36.53599422423005,32.53396399705361,36.53599422423005,32.53396399705361,20.458969964350203,20.10084838054576,15.0,0.0 
 11/06  06:00:00,15.0,88.0,19.493249080283714,76.70849947226193,20.247553545648827,63.04454958037314,20.173786459893556,100.0,19.60663790600776,68.09817850538766,19.13701067505189,65.91244349250707,19.946745737004072,64.22894209939147,0.0,0.0,36.73552264164579,36.73552264164579,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,36.12276173091921,36.12276173091921,0.0,15.0,32.46559771798007,32.46559771798007,32.46559771798007,32.46559771798007,32.46559771798007,36.53599422423005,36.53599422423005,20.173786459893556,19.13701067505189,36.53599422423005,36.53599422423005,32.53396399705361,32.53396399705361,36.53599422423005,36.53599422423005,36.53599422423005,32.53396399705361,36.53599422423005,32.53396399705361,20.247553545648827,19.946745737004072,15.0,0.0 
 11/06  07:00:00,16.0,82.0,19.460642060496017,76.93972765057435,20.38749286746547,62.57036437410568,20.22698978759609,100.0,19.51757444181722,68.54345528072531,19.243718683049952,65.69336417576038,20.106546411829243,63.66632328804046,0.0,0.0,36.73552264164579,36.73552264164579,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,14853.85130217749,0.32658938706639473,35.600530234022024,24.719732866340767,1186.321037086799,1.2947737719243353,32.045507255074654,32.045507255074654,32.045507255074654,36.08021181317508,36.08021181317508,36.0878671232814,32.01904168019753,20.22698978759609,19.243718683049952,36.0878671232814,36.0878671232814,35.600530234022024,35.600530234022024,32.01904168019753,36.0878671232814,36.0878671232814,35.600530234022024,36.0878671232814,24.719732866340767,20.38749286746547,20.106546411829243,16.0,4270755.733512476 
 11/06  08:00:00,16.8,82.0,19.48275748336429,76.83397409633673,21.6176114331751,58.30526661237622,20.52487312791313,99.65384785774864,19.536243988192247,68.46394539842007,19.565992048913394,64.62199747062135,21.04309155650666,60.392739634114605,0.0,0.0,36.73552264164579,36.73552264164579,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,35.600530234022024,35.600530234022024,0.0,16.8,32.03833089203069,32.03833089203069,32.03833089203069,32.03833089203069,32.03833089203069,36.08021181317508,36.08021181317508,20.52487312791313,19.565992048913394,36.08021181317508,36.08021181317508,32.30988012683926,32.30988012683926,36.08021181317508,36.08021181317508,36.08021181317508,32.30988012683926,36.08021181317508,32.30988012683926,21.6176114331751,21.04309155650666,16.8,0.0 
 11/06  09:00:00,17.6,78.0,19.545304111398593,76.53577535131902,23.29243468713938,52.914126487424824,20.949593669535396,98.99448030731321,19.718914315908293,67.69145561835505,20.018592445561083,63.04127152249358,21.61477620567264,58.580623656496044,0.0,0.0,36.73552264164578,36.73552264164578,0.0,0.0,35.45447974563982,35.45447974563982,0.0,0.0,0.0,0.0,0.0,0.0,35.600530234022024,35.600530234022024,0.0,17.6,32.03833089203069,32.03833089203069,32.03833089203069,32.03833089203069,32.03833089203069,36.08021181317508,36.08021181317508,20.949593669535396,20.018592445561083,36.08021181317508,36.08021181317508,32.44563491168329,32.44563491168329,36.08021181317508,36.08021181317508,36.08021181317508,32.44563491168329,36.08021181317508,32.44563491168329,23.29243468713938,21.61477620567264,17.6,0.0 
 11/06  10:00:00,18.3,75.0,19.650180630868338,75.96406571226032,24.60745292343929,49.0705952490664,21.563262201882406,97.32457397357076,20.070637888886356,66.16652536924335,20.446111096189245,61.54323985225903,21.931901426879296,57.668755852373955,0.0,0.0,36.73552264164579,36.73552264164579,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,35.60053023402203,35.60053023402203,0.0,18.3,32.03833089203069,32.03833089203069,32.03833089203069,32.03833089203069,32.03833089203069,36.08021181317508,36.08021181317508,21.563262201882406,20.446111096189245,36.08021181317508,36.08021181317508,32.37776526465862,32.37776526465862,36.08021181317508,36.08021181317508,36.08021181317508,32.37776526465862,36.08021181317508,32.37776526465862,24.60745292343929,21.931901426879296,18.3,0.0 
 11/06  11:00:00,19.0,73.0,19.797407315847547,75.27301718004907,25.157893090266107,47.76642559344202,22.34614952578802,95.11660257372849,20.599274988585247,64.04045228075832,20.8675912924964,60.2091449374915,22.126790927032268,57.32809774764837,0.0,0.0,36.73552264164579,36.73552264164579,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,35.600530234022024,35.600530234022024,0.0,19.0,32.038330892030686,32.038330892030686,32.038330892030686,32.038330892030686,32.038330892030686,36.08021181317508,36.08021181317508,22.34614952578802,20.8675912924964,36.08021181317508,36.08021181317508,32.24199288757462,32.24199288757462,36.08021181317508,36.08021181317508,36.08021181317508,32.24199288757462,36.08021181317508,32.24199288757462,25.157893090266107,22.126790927032268,19.0,0.0 
 11/06  12:00:00,19.5,71.0,19.973378786802854,74.3831633778447,24.904251106115996,48.92556884618632,23.162209724885358,94.278206907227,21.195520827366636,61.67350161874773,21.213406825790212,59.298317386396235,22.341798588377003,57.081948669206874,0.0,0.0,36.73552264164579,36.73552264164579,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,35.600530234022024,35.600530234022024,0.0,19.5,32.038330892030686,32.038330892030686,32.038330892030686,32.038330892030686,32.038330892030686,36.08021181317508,36.08021181317508,23.162209724885358,21.213406825790212,36.08021181317508,36.08021181317508,32.24199288757462,32.24199288757462,36.08021181317508,36.08021181317508,36.08021181317508,32.24199288757462,36.08021181317508,32.24199288757462,24.904251106115996,22.341798588377003,19.5,0.0 
 11/06  13:00:00,20.0,73.0,20.189136557131697,73.39634864277258,24.37290578642363,51.254995590900656,23.9683619278387,93.69422164676597,22.043630482623993,58.557045771530646,21.614034006551105,58.418255516867895,22.63295802039479,56.90812806441951,0.0,0.0,36.73552264164579,36.73552264164579,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,35.600530234022024,35.600530234022024,0.0,20.0,32.038330892030686,32.038330892030686,32.038330892030686,32.038330892030686,32.038330892030686,36.08021181317508,36.08021181317508,23.9683619278387,21.614034006551105,36.08021181317508,36.08021181317508,32.24199288757462,32.24199288757462,36.08021181317508,36.08021181317508,36.08021181317508,32.24199288757462,36.08021181317508,32.24199288757462,24.37290578642363,22.63295802039479,20.0,0.0 
 11/06  14:00:00,20.2,68.0,20.43104316732151,72.23631925290326,24.106541982388226,52.22793291992682,24.593869319826446,93.17869553691108,22.95336454142919,55.353674702010956,22.029324968378475,57.087241505970646,23.395554493109827,54.500953791610335,0.0,0.0,36.73552264164579,36.73552264164579,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,35.600530234022024,35.600530234022024,0.0,20.2,32.03833089203069,32.03833089203069,32.03833089203069,32.03833089203069,32.03833089203069,36.08021181317508,36.08021181317508,24.593869319826446,22.029324968378475,36.08021181317508,36.08021181317508,32.30988012683926,32.30988012683926,36.08021181317508,36.08021181317508,36.08021181317508,32.30988012683926,36.08021181317508,32.30988012683926,24.106541982388226,23.395554493109827,20.2,0.0 
 11/06  15:00:00,20.4,68.0,20.655243770587198,71.24426011828635,24.00160017501878,52.671858126668255,24.78486743700805,95.8234955731655,23.785617397117953,52.64086837316481,22.367153688202357,56.03014773280258,24.27447707391993,51.80757478272996,0.0,0.0,36.73552264164579,36.73552264164579,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,35.600530234022024,35.600530234022024,0.0,20.4,32.038330892030686,32.038330892030686,32.038330892030686,32.038330892030686,32.038330892030686,36.08021181317508,36.08021181317508,24.78486743700805,22.367153688202357,36.08021181317508,36.08021181317508,32.24199288757462,32.24199288757462,36.08021181317508,36.08021181317508,36.08021181317508,32.24199288757462,36.08021181317508,32.24199288757462,24.00160017501878,24.27447707391993,20.4,0.0 
 11/06  16:00:00,19.7,70.0,20.857558027292495,70.29282959160476,23.85326077245148,53.17580395001592,24.743525113257128,98.88460871713781,24.467121973904725,50.48132559477694,22.56787231790348,55.395648152949065,25.229525203853882,48.9664132539078,0.0,0.0,36.73552264164579,36.73552264164579,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,35.600530234022024,35.600530234022024,0.0,19.7,32.03833089203069,32.03833089203069,32.03833089203069,32.03833089203069,32.03833089203069,36.08021181317508,36.08021181317508,24.743525113257128,22.56787231790348,36.08021181317508,36.08021181317508,32.30988012683926,32.30988012683926,36.08021181317508,36.08021181317508,36.08021181317508,32.30988012683926,36.08021181317508,32.30988012683926,23.85326077245148,25.229525203853882,19.7,0.0 
 11/06  17:00:00,19.0,78.0,21.00412549009765,69.66181774389005,23.558892499192083,54.511109915861084,24.37370834337975,99.99999999999999,24.870126291439117,49.27915933332466,22.52849116711204,55.79071806994865,25.93085002891332,47.30359096570162,0.0,0.0,36.73552264164579,36.73552264164579,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,35.600530234022024,35.600530234022024,0.0,19.0,32.038330892030686,32.038330892030686,32.038330892030686,32.038330892030686,32.038330892030686,36.08021181317508,36.08021181317508,24.37370834337975,22.52849116711204,36.08021181317508,36.08021181317508,32.24199288757462,32.24199288757462,36.08021181317508,36.08021181317508,36.08021181317508,32.24199288757462,36.08021181317508,32.24199288757462,23.558892499192083,25.93085002891332,19.0,0.0 
 11/06  18:00:00,19.0,72.0,21.086640073215783,69.24108498741697,23.160119127498028,55.8750559470036,23.906077612431403,100.0,25.000177965442532,48.85000789397304,22.358014578635764,56.453776207652076,25.87126567837997,47.502635761960164,0.0,0.0,36.73552264164579,36.73552264164579,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,35.600530234022024,35.600530234022024,0.0,19.0,32.03833089203069,32.03833089203069,32.03833089203069,32.03833089203069,32.03833089203069,36.08021181317508,36.08021181317508,23.906077612431403,22.358014578635764,36.08021181317508,36.08021181317508,32.174105556053064,32.174105556053064,36.08021181317508,36.08021181317508,36.08021181317508,32.174105556053064,36.08021181317508,32.174105556053064,23.160119127498028,25.87126567837997,19.0,0.0 
 11/06  19:00:00,19.0,72.0,21.063204855294728,69.40921499720962,22.613811121284492,57.812571109501995,23.32560947468484,100.0,24.771088277490094,49.57135334086018,21.92849603002916,58.09104872369855,24.634017975132842,51.18882677687549,0.0,0.0,36.73552264164579,36.73552264164579,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,35.600530234022024,35.600530234022024,0.0,19.0,32.03833089203069,32.03833089203069,32.03833089203069,32.03833089203069,32.03833089203069,36.08021181317508,36.08021181317508,23.32560947468484,21.92849603002916,36.08021181317508,36.08021181317508,32.30988012683926,32.30988012683926,36.08021181317508,36.08021181317508,36.08021181317508,32.30988012683926,36.08021181317508,32.30988012683926,22.613811121284492,24.634017975132842,19.0,0.0 
 11/06  20:00:00,19.0,72.0,20.959476424244418,69.853244563901,22.103226106934176,59.611487644875425,22.812548487898418,100.0,24.324081911466834,50.915230057958,21.499801837083265,59.7579342413409,23.571352803669683,54.53544895070071,0.0,0.0,36.73552264164579,36.73552264164579,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,35.600530234022024,35.600530234022024,0.0,19.0,32.03833089203069,32.03833089203069,32.03833089203069,32.03833089203069,32.03833089203069,36.08021181317508,36.08021181317508,22.812548487898418,21.499801837083265,36.08021181317508,36.08021181317508,32.30988012683926,32.30988012683926,36.08021181317508,36.08021181317508,36.08021181317508,32.30988012683926,36.08021181317508,32.30988012683926,22.103226106934176,23.571352803669683,19.0,0.0 
 11/06  21:00:00,19.0,73.0,20.82281447489619,70.4430691133877,21.68259886908985,61.2008437915262,22.413530061525087,99.99999999999999,23.79217666188356,52.567636689628344,21.160987880348696,61.11272827084286,22.762221456045673,57.3041865220769,0.0,0.0,36.73552264164579,36.73552264164579,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,35.600530234022024,35.600530234022024,0.0,19.0,32.038330892030686,32.038330892030686,32.038330892030686,32.038330892030686,32.038330892030686,36.08021181317508,36.08021181317508,22.413530061525087,21.160987880348696,36.08021181317508,36.08021181317508,32.24199288757462,32.24199288757462,36.08021181317508,36.08021181317508,36.08021181317508,32.24199288757462,36.08021181317508,32.24199288757462,21.68259886908985,22.762221456045673,19.0,0.0 
 11/06  22:00:00,18.0,77.0,20.67706132051756,71.07821727831859,21.31421618455773,62.64410188362906,22.109634083229402,99.99999999999999,23.272678556444816,54.24010474234966,20.866334105333443,62.37006572094457,22.1370152153385,59.56876079622526,0.0,0.0,36.73552264164579,36.73552264164579,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,35.600530234022024,35.600530234022024,0.0,18.0,32.038330892030686,32.038330892030686,32.038330892030686,32.038330892030686,32.038330892030686,36.08021181317508,36.08021181317508,22.109634083229402,20.866334105333443,36.08021181317508,36.08021181317508,32.24199288757462,32.24199288757462,36.08021181317508,36.08021181317508,36.08021181317508,32.24199288757462,36.08021181317508,32.24199288757462,21.31421618455773,22.1370152153385,18.0,0.0 
 11/06  23:00:00,17.0,82.0,20.534328408865104,71.70645401185917,20.97640508575033,63.96914660149036,21.801612659468283,100.0,22.751378927040395,55.97841006533794,20.591990855666392,63.51540226643294,21.61180794726122,61.52125397172387,0.0,0.0,36.73552264164579,36.73552264164579,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,35.600530234022024,35.600530234022024,0.0,17.0,32.03833089203069,32.03833089203069,32.03833089203069,32.03833089203069,32.03833089203069,36.08021181317508,36.08021181317508,21.801612659468283,20.591990855666392,36.08021181317508,36.08021181317508,32.174105556053064,32.174105556053064,36.08021181317508,36.08021181317508,36.08021181317508,32.174105556053064,36.08021181317508,32.174105556053064,20.97640508575033,21.61180794726122,17.0,0.0 
 11/06  24:00:00,17.0,82.0,20.395475371071413,72.39485769207522,20.70135645792911,65.12282572843102,21.558926180690413,100.0,22.276336480345286,57.67432944407375,20.369486460028856,64.5481436084562,21.211130135037067,63.110225751861904,0.0,0.0,36.73552264164579,36.73552264164579,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,35.600530234022024,35.600530234022024,0.0,17.0,32.03833089203069,32.03833089203069,32.03833089203069,32.03833089203069,32.03833089203069,36.08021181317508,36.08021181317508,21.558926180690413,20.369486460028856,36.08021181317508,36.08021181317508,32.174105556053064,32.174105556053064,36.08021181317508,36.08021181317508,36.08021181317508,32.174105556053064,36.08021181317508,32.174105556053064,20.70135645792911,21.211130135037067,17.0,0.0 
 11/07  01:00:00,16.7,86.0,20.26633364273075,72.97481488930202,20.44923720006752,66.25075628592361,21.345062319104343,100.0,21.835649200047506,59.244915620908316,20.168144427977587,65.5005242393862,20.86358111656569,64.57780756451243,0.0,0.0,36.73552264164579,36.73552264164579,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,35.600530234022024,35.600530234022024,0.0,16.7,32.03833089203069,32.03833089203069,32.03833089203069,32.03833089203069,32.03833089203069,36.08021181317508,36.08021181317508,21.345062319104343,20.168144427977587,36.08021181317508,36.08021181317508,32.174105556053064,32.174105556053064,36.08021181317508,36.08021181317508,36.08021181317508,32.174105556053064,36.08021181317508,32.174105556053064,20.44923720006752,20.86358111656569,16.7,0.0 
 11/07  02:00:00,16.3,88.0,20.144207886861775,73.52806950662128,20.21572545882738,67.42464397200851,21.14941303170255,100.0,21.469488035676775,60.58644746654923,19.979879739166133,66.47411350606535,20.557346854035533,66.01494114094724,0.0,0.0,36.73552264164579,36.73552264164579,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,35.600530234022024,35.600530234022024,0.0,16.3,32.03833089203069,32.03833089203069,32.03833089203069,32.03833089203069,32.03833089203069,36.08021181317508,36.08021181317508,21.14941303170255,19.979879739166133,36.08021181317508,36.08021181317508,32.174105556053064,32.174105556053064,36.08021181317508,36.08021181317508,36.08021181317508,32.174105556053064,36.08021181317508,32.174105556053064,20.21572545882738,20.557346854035533,16.3,0.0 
 11/07  03:00:00,16.0,90.0,20.03014730044607,74.04905402127639,20.002385159826833,68.54404903585919,20.965435638515622,100.0,21.12980057380036,61.861818260137824,19.8069519855465,67.41882859507515,20.287404575768193,67.34424532565643,0.0,0.0,36.73552264164579,36.73552264164579,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,35.600530234022024,35.600530234022024,0.0,16.0,32.03833089203069,32.03833089203069,32.03833089203069,32.03833089203069,32.03833089203069,36.08021181317508,36.08021181317508,20.965435638515622,19.8069519855465,36.08021181317508,36.08021181317508,32.174105556053064,32.174105556053064,36.08021181317508,36.08021181317508,36.08021181317508,32.174105556053064,36.08021181317508,32.174105556053064,20.002385159826833,20.287404575768193,16.0,0.0 
 11/07  04:00:00,16.0,90.0,19.922548499595827,74.54432986595853,19.960907051926696,68.93533540173277,20.801357194291768,100.0,20.812136695088043,63.08185994714933,19.658681509369018,68.27612388323116,20.07829651142197,68.43479584570487,14643.120565018577,0.30714826775531645,35.819555395663414,24.414188680500615,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,35.600530234022024,35.600530234022024,1179.4154803802558,1.3135216624786406,32.30371141263484,32.30371141263484,32.30371141263484,36.33841597073527,36.33841597073527,36.33407630848491,32.28887721469913,20.801357194291768,19.658681509369018,36.33407630848491,36.33407630848491,35.819555395663414,35.819555395663414,32.28887721469913,36.33407630848491,36.33407630848491,24.414188680500615,36.33407630848491,35.819555395663414,19.960907051926696,20.07829651142197,16.0,4245895.72936892 
 11/07  05:00:00,16.0,94.0,19.822953080327384,74.93230980788331,20.91531450111407,65.27853379060188,20.64211583468978,99.99999999999999,20.53261303451984,64.11461349523283,19.52408279210575,69.04193777558368,20.01973878501334,68.98408431205345,4525.309355321341,0.10190142660616933,38.76527149015173,35.22390826730031,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,5643.514170927556,0.12279903185929625,36.03888855894493,32.37403065532586,762.8424113805526,6.19527223898597,33.30231852256766,33.30231852256766,33.30231852256766,35.992121561301275,35.992121561301275,37.39173930936971,34.68823575657121,20.64211583468978,19.52408279210575,37.39173930936971,37.39173930936971,35.87065600964185,35.87065600964185,34.68823575657121,37.39173930936971,37.39173930936971,32.329292786790425,37.39173930936971,32.20579810602278,20.91531450111407,20.01973878501334,16.0,2746232.6809699894 
 11/07  06:00:00,16.0,92.0,19.751264732504296,75.19215340074754,22.027542203291414,61.13240634959787,20.52451460910555,100.0,20.32130424905965,64.89252359978582,19.438532849049167,69.5356469713054,20.51847077967893,67.05563907442222,0.0,0.0,38.76527149015174,38.76527149015174,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,36.25806772140639,36.25806772140639,0.0,16.0,32.1951466789699,32.1951466789699,32.1951466789699,32.1951466789699,32.1951466789699,36.39694022409931,36.39694022409931,20.52451460910555,19.438532849049167,36.39694022409931,36.39694022409931,32.47743946400337,32.47743946400337,36.39694022409931,36.39694022409931,36.39694022409931,32.47743946400337,36.39694022409931,32.47743946400337,22.027542203291414,20.51847077967893,16.0,0.0 
 11/07  07:00:00,17.0,88.0,19.712293227467146,75.4485580400926,22.377906818443535,60.14538472287407,20.51796248136238,100.0,20.201946607563876,65.43753186378552,19.44855017365972,69.77406335064339,20.756831526280564,66.41462073713491,0.0,0.0,38.76527149015174,38.76527149015174,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,36.25806772140639,36.25806772140639,0.0,17.0,32.1951466789699,32.1951466789699,32.1951466789699,32.1951466789699,32.1951466789699,36.39694022409931,36.39694022409931,20.51796248136238,19.44855017365972,36.39694022409931,36.39694022409931,32.33629311994911,32.33629311994911,36.39694022409931,36.39694022409931,36.39694022409931,32.33629311994911,36.39694022409931,32.33629311994911,22.377906818443535,20.756831526280564,17.0,0.0 
 11/07  08:00:00,17.0,88.0,19.698823965465294,75.51166895104627,22.441479065843872,60.18642353422169,20.62915390726354,100.0,20.134392006810412,65.71157201344806,19.59958086042593,69.35834940492629,20.872139070171855,66.24430971322344,0.0,0.0,38.76527149015174,38.76527149015174,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,36.25806772140639,36.25806772140639,0.0,17.0,32.1951466789699,32.1951466789699,32.1951466789699,32.1951466789699,32.1951466789699,36.39694022409931,36.39694022409931,20.62915390726354,19.59958086042593,36.39694022409931,36.39694022409931,32.26571989945951,32.26571989945951,36.39694022409931,36.39694022409931,36.39694022409931,32.26571989945951,36.39694022409931,32.26571989945951,22.441479065843872,20.872139070171855,17.0,0.0 
 11/07  09:00:00,18.6,82.0,19.710202077037383,75.45834849623324,22.440714798016042,60.729454044441276,20.86343723984725,100.0,20.139987260499577,65.68882504740965,19.891383085887473,68.53940754605686,20.97742063016089,66.40550248886964,0.0,0.0,38.76527149015174,38.76527149015174,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,36.25806772140639,36.25806772140639,0.0,18.6,32.1951466789699,32.1951466789699,32.1951466789699,32.1951466789699,32.1951466789699,36.39694022409931,36.39694022409931,20.86343723984725,19.891383085887473,36.39694022409931,36.39694022409931,32.26571989945951,32.26571989945951,36.39694022409931,36.39694022409931,36.39694022409931,32.26571989945951,36.39694022409931,32.26571989945951,22.440714798016042,20.97742063016089,18.6,0.0 
 11/07  10:00:00,18.0,83.0,19.736557195521087,75.26077533007495,22.43140735712322,60.98516373798529,21.153522782161826,100.0,20.232161353795664,65.25102599194301,20.215844406995554,67.35829397952497,21.074207686451132,66.25140181914,0.0,0.0,38.76527149015174,38.76527149015174,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,36.25806772140639,36.25806772140639,0.0,18.0,32.1951466789699,32.1951466789699,32.1951466789699,32.1951466789699,32.1951466789699,36.39694022409931,36.39694022409931,21.153522782161826,20.215844406995554,36.39694022409931,36.39694022409931,32.33629311994911,32.33629311994911,36.39694022409931,36.39694022409931,36.39694022409931,32.33629311994911,36.39694022409931,32.33629311994911,22.43140735712322,21.074207686451132,18.0,0.0 
 11/07  11:00:00,18.8,87.0,19.78651085173115,75.02783525982031,22.397526003592745,61.937497662766035,21.484871175119185,99.97545321510418,20.389488665030935,64.61972928099934,20.5655233748385,66.48845952522161,21.291510519924657,66.2551411096369,0.0,0.0,38.76527149015174,38.76527149015174,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,36.25806772140639,36.25806772140639,0.0,18.8,32.1951466789699,32.1951466789699,32.1951466789699,32.1951466789699,32.1951466789699,36.39694022409931,36.39694022409931,21.484871175119185,20.5655233748385,36.39694022409931,36.39694022409931,32.33629311994911,32.33629311994911,36.39694022409931,36.39694022409931,36.39694022409931,32.33629311994911,36.39694022409931,32.33629311994911,22.397526003592745,21.291510519924657,18.8,0.0 
 11/07  12:00:00,19.6,85.0,19.849030108656013,74.66371061941885,22.372324815833192,63.41770118752559,21.734529938633823,100.0,20.550682651434684,63.916911031976234,20.805541644210493,66.392673453445,21.42659530118781,67.17392037243361,0.0,0.0,38.76527149015174,38.76527149015174,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,36.25806772140639,36.25806772140639,0.0,19.6,32.1951466789699,32.1951466789699,32.1951466789699,32.1951466789699,32.1951466789699,36.39694022409931,36.39694022409931,21.734529938633823,20.805541644210493,36.39694022409931,36.39694022409931,32.26571989945951,32.26571989945951,36.39694022409931,36.39694022409931,36.39694022409931,32.26571989945951,36.39694022409931,32.26571989945951,22.372324815833192,21.42659530118781,19.6,0.0 
 11/07  13:00:00,19.3,89.0,19.904265183589484,74.40844372524515,22.33397781902624,65.3376256357642,21.949493157094885,100.0,20.618867394838663,63.64872782172826,21.018809214040054,66.69423537569519,21.536541119218267,68.58074554000872,0.0,0.0,38.76527149015174,38.76527149015174,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,36.25806772140639,36.25806772140639,0.0,19.3,32.1951466789699,32.1951466789699,32.1951466789699,32.1951466789699,32.1951466789699,36.39694022409931,36.39694022409931,21.949493157094885,21.018809214040054,36.39694022409931,36.39694022409931,32.26571989945951,32.26571989945951,36.39694022409931,36.39694022409931,36.39694022409931,32.26571989945951,36.39694022409931,32.26571989945951,22.33397781902624,21.536541119218267,19.3,0.0 
 11/07  14:00:00,19.0,56.0,19.95892433421674,74.08359519865847,22.282051822192518,64.1744359366671,22.110255698354347,100.0,20.760039725615414,63.03519821465151,21.180022235906407,65.68936167718661,21.64429510133292,66.71071001268201,0.0,0.0,38.76527149015174,38.76527149015174,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,36.25806772140639,36.25806772140639,0.0,19.0,32.1951466789699,32.1951466789699,32.1951466789699,32.1951466789699,32.1951466789699,36.39694022409931,36.39694022409931,22.110255698354347,21.180022235906407,36.39694022409931,36.39694022409931,32.26571989945951,32.26571989945951,36.39694022409931,36.39694022409931,36.39694022409931,32.26571989945951,36.39694022409931,32.26571989945951,22.282051822192518,21.64429510133292,19.0,0.0 
