Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 11/07  15:00:00,19.4,91.0,20.007227746309287,73.7892478749157,22.139498592199903,64.83637819449663,22.131220191025545,100.0,20.899937711211823,62.433005323707256,21.195267593896293,65.91233874776049,21.648048850023596,66.80314733924537,0.0,0.0,38.76527149015174,38.76527149015174,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,36.25806772140639,36.25806772140639,0.0,19.4,32.1951466789699,32.1951466789699,32.1951466789699,32.1951466789699,32.1951466789699,36.39694022409931,36.39694022409931,22.131220191025545,21.195267593896293,36.39694022409931,36.39694022409931,32.26571989945951,32.26571989945951,36.39694022409931,36.39694022409931,36.39694022409931,32.26571989945951,36.39694022409931,32.26571989945951,22.139498592199903,21.648048850023596,19.4,0.0 
 11/07  16:00:00,20.0,83.0,20.03660044595216,73.58227948773556,21.981881832089876,66.46771696179535,22.093819975770945,100.0,20.930922141114234,62.25249962461159,21.16852807216128,66.69604660837194,21.60935208276899,67.9902500549282,0.0,0.0,38.76527149015174,38.76527149015174,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,36.25806772140639,36.25806772140639,0.0,20.0,32.1951466789699,32.1951466789699,32.1951466789699,32.1951466789699,32.1951466789699,36.39694022409931,36.39694022409931,22.093819975770945,21.16852807216128,36.39694022409931,36.39694022409931,32.26571989945951,32.26571989945951,36.39694022409931,36.39694022409931,36.39694022409931,32.26571989945951,36.39694022409931,32.26571989945951,21.981881832089876,21.60935208276899,20.0,0.0 
 11/07  17:00:00,20.0,88.0,20.048443059232284,73.38273720921042,21.758917749763736,69.06420849745787,21.97001406932377,100.0,20.987249170126987,61.914420859785025,21.052448478493393,68.1716933631415,21.46565138775659,70.3065076300358,0.0,0.0,38.76527149015174,38.76527149015174,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,36.25806772140639,36.25806772140639,0.0,20.0,32.1951466789699,32.1951466789699,32.1951466789699,32.1951466789699,32.1951466789699,36.39694022409931,36.39694022409931,21.97001406932377,21.052448478493393,36.39694022409931,36.39694022409931,32.26571989945951,32.26571989945951,36.39694022409931,36.39694022409931,36.39694022409931,32.26571989945951,36.39694022409931,32.26571989945951,21.758917749763736,21.46565138775659,20.0,0.0 
 11/07  18:00:00,19.4,89.0,20.03947838954518,73.350646349487,21.40291231162361,71.7851474152699,21.72166427294718,100.0,21.01288713470315,61.75559702279937,20.783581103347043,70.1041393969898,21.14744013706038,72.91066247865965,0.0,0.0,38.76527149015174,38.76527149015174,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,36.25806772140639,36.25806772140639,0.0,19.4,32.1951466789699,32.1951466789699,32.1951466789699,32.1951466789699,32.1951466789699,36.39694022409931,36.39694022409931,21.72166427294718,20.783581103347043,36.39694022409931,36.39694022409931,32.33629311994911,32.33629311994911,36.39694022409931,36.39694022409931,36.39694022409931,32.33629311994911,36.39694022409931,32.33629311994911,21.40291231162361,21.14744013706038,19.4,0.0 
 11/07  19:00:00,19.3,91.0,19.98514095112005,73.59795408481108,21.017548545945246,75.15265285217086,21.433952478056476,100.0,20.908737853899638,62.15235969538365,20.47119662256432,72.69657842651716,20.791064664183647,76.19909485282324,0.0,0.0,38.76527149015174,38.76527149015174,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,36.25806772140639,36.25806772140639,0.0,19.3,32.1951466789699,32.1951466789699,32.1951466789699,32.1951466789699,32.1951466789699,36.39694022409931,36.39694022409931,21.433952478056476,20.47119662256432,36.39694022409931,36.39694022409931,32.33629311994911,32.33629311994911,36.39694022409931,36.39694022409931,36.39694022409931,32.33629311994911,36.39694022409931,32.33629311994911,21.017548545945246,20.791064664183647,19.3,0.0 
 11/07  20:00:00,19.1,92.0,19.91211526795312,73.9317641417071,20.684731525821192,78.25636815590593,21.187114748299322,100.0,20.797783507968273,62.578166760357284,20.209385396303894,75.16634677475717,20.488507795799105,79.20183614670484,0.0,0.0,38.76527149015174,38.76527149015174,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,36.25806772140639,36.25806772140639,0.0,19.1,32.1951466789699,32.1951466789699,32.1951466789699,32.1951466789699,32.1951466789699,36.39694022409931,36.39694022409931,21.187114748299322,20.209385396303894,36.39694022409931,36.39694022409931,32.33629311994911,32.33629311994911,36.39694022409931,36.39694022409931,36.39694022409931,32.33629311994911,36.39694022409931,32.33629311994911,20.684731525821192,20.488507795799105,19.1,0.0 
 11/07  21:00:00,19.0,93.0,19.837733141464298,74.19974134059063,20.4188384593971,80.8544109517881,20.995205671838722,100.0,20.662759168019385,63.03812785408528,20.009888063517735,77.31769605333358,20.250903161099476,81.69158560461189,0.0,0.0,38.76527149015174,38.76527149015174,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,36.25806772140639,36.25806772140639,0.0,19.0,32.1951466789699,32.1951466789699,32.1951466789699,32.1951466789699,32.1951466789699,36.39694022409931,36.39694022409931,20.995205671838722,20.009888063517735,36.39694022409931,36.39694022409931,32.26571989945951,32.26571989945951,36.39694022409931,36.39694022409931,36.39694022409931,32.26571989945951,36.39694022409931,32.26571989945951,20.4188384593971,20.250903161099476,19.0,0.0 
 11/07  22:00:00,18.9,94.0,19.772687110682423,74.49976103618518,20.225212633580888,82.9909495110652,20.86021997678338,100.0,20.545958624369664,63.493731339440565,19.87195710956358,79.20181824385126,20.077886249359153,83.74574296112888,0.0,0.0,38.76527149015174,38.76527149015174,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,36.25806772140639,36.25806772140639,0.0,18.9,32.1951466789699,32.1951466789699,32.1951466789699,32.1951466789699,32.1951466789699,36.39694022409931,36.39694022409931,20.86021997678338,19.87195710956358,36.39694022409931,36.39694022409931,32.26571989945951,32.26571989945951,36.39694022409931,36.39694022409931,36.39694022409931,32.26571989945951,36.39694022409931,32.26571989945951,20.225212633580888,20.077886249359153,18.9,0.0 
 11/07  23:00:00,18.7,96.0,19.713090447554496,74.77584847071446,20.064744537436297,84.81833164449569,20.748153066929333,100.0,20.41317059543699,64.01620648162245,19.759006668663037,80.88779571545564,19.935461630232698,85.49600354006792,0.0,0.0,38.76527149015174,38.76527149015174,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,36.25806772140639,36.25806772140639,0.0,18.7,32.1951466789699,32.1951466789699,32.1951466789699,32.1951466789699,32.1951466789699,36.39694022409931,36.39694022409931,20.748153066929333,19.759006668663037,36.39694022409931,36.39694022409931,32.26571989945951,32.26571989945951,36.39694022409931,36.39694022409931,36.39694022409931,32.26571989945951,36.39694022409931,32.26571989945951,20.064744537436297,19.935461630232698,18.7,0.0 
 11/07  24:00:00,18.6,98.0,19.661024141023603,74.94341859500118,19.933093601423735,86.40887911180599,20.65702523491127,100.0,20.31481089174836,64.34231019077312,19.670677808555187,82.3405538734679,19.970982859660165,86.20288694714232,0.0,0.0,38.76527149015174,38.76527149015174,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,15151.233679815166,0.3432311877328168,35.04119631349794,24.480684384118867,1203.7323529503121,4.018431032747499,31.420526336780018,31.420526336780018,31.420526336780018,35.45523089488045,35.45523089488045,35.47104782148912,31.38800436370218,20.65702523491127,19.670677808555187,35.47104782148912,35.47104782148912,35.04119631349794,35.04119631349794,31.38800436370218,35.47104782148912,35.47104782148912,35.04119631349794,35.47104782148912,24.480684384118867,19.933093601423735,19.970982859660165,18.6,4333436.470621124 
 11/08  01:00:00,19.0,94.0,19.61406856747873,75.16235350542293,19.948034909650577,86.70740969980605,20.5771060948873,99.99999999999999,20.197072188099675,64.81237269926852,19.595194658576233,83.25591255952297,20.84997098867786,82.01074167061344,12843.460271505273,0.33716993572512616,32.873270065760174,23.74857243252627,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,1954.773911903319,0.0859844310110325,31.090878881007548,29.277956643333745,1272.2522938662266,4.476892288396878,29.32941364718981,29.32941364718981,29.32941364718981,33.36431516746637,33.36431516746637,33.37056040134141,29.305191641754224,20.5771060948873,19.595194658576233,33.37056040134141,33.37056040134141,32.873270065760174,32.873270065760174,29.305191641754224,33.37056040134141,33.37056040134141,23.74857243252627,33.37056040134141,31.06034782808637,19.948034909650577,20.84997098867786,19.0,4580108.257918416 
 11/08  02:00:00,19.0,94.0,19.586265722640103,75.29229673078802,20.80774182119793,82.61134792693082,20.51765220119547,99.99999999999999,20.118229106830995,65.12928748456879,19.54210683258318,84.2541714117768,21.575896092242576,78.8051230451238,0.0,0.0,37.78414105504697,37.78414105504697,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,31.090878881007548,31.090878881007548,0.0,19.0,31.11366207499878,31.11366207499878,31.11366207499878,31.11366207499878,31.11366207499878,35.08340170525454,35.08340170525454,20.51765220119547,19.54210683258318,35.08340170525454,35.08340170525454,31.374276513016728,31.374276513016728,35.08340170525454,35.08340170525454,35.08340170525454,31.374276513016728,35.08340170525454,31.374276513016728,20.80774182119793,21.575896092242576,19.0,0.0 
 11/08  03:00:00,18.4,96.0,19.583210190737223,75.23165786814279,21.69315650986644,78.33910346175246,20.48114706421126,99.99999999999999,20.06728800113687,65.2699657949647,19.509151822003354,84.86128713532035,21.76702624677266,77.98383082657912,0.0,0.0,37.78414105504697,37.78414105504697,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,31.090878881007548,31.090878881007548,0.0,18.4,31.11366207499878,31.11366207499878,31.11366207499878,31.11366207499878,31.11366207499878,35.08340170525454,35.08340170525454,20.48114706421126,19.509151822003354,35.08340170525454,35.08340170525454,31.313689020537485,31.313689020537485,35.08340170525454,35.08340170525454,35.08340170525454,31.313689020537485,35.08340170525454,31.313689020537485,21.69315650986644,21.76702624677266,18.4,0.0 
 11/08  04:00:00,18.0,100.0,19.583772533864316,75.22902951149287,22.0558302870255,76.73570882471223,20.45317778618295,100.0,20.02329339082497,65.44801772211694,19.484580996067464,85.29107989946912,21.654160299108383,78.641131721907,0.0,0.0,37.78414105504698,37.78414105504698,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,31.09087888100755,31.09087888100755,0.0,18.0,31.11366207499878,31.11366207499878,31.11366207499878,31.11366207499878,31.11366207499878,35.08340170525454,35.08340170525454,20.45317778618295,19.484580996067464,35.08340170525454,35.08340170525454,31.24701337234518,31.24701337234518,35.08340170525454,35.08340170525454,35.08340170525454,31.24701337234518,35.08340170525454,31.24701337234518,22.0558302870255,21.654160299108383,18.0,0.0 
 11/08  05:00:00,18.0,100.0,19.579447985490166,75.24924938481472,22.022686108562812,77.00216460956642,20.41834450263393,100.0,19.978855971992704,65.628420239694,19.447479501800174,85.76038922377028,21.416502671914056,79.90874607866249,0.0,0.0,37.78414105504698,37.78414105504698,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,31.09087888100755,31.09087888100755,0.0,18.0,31.11366207499878,31.11366207499878,31.11366207499878,31.11366207499878,31.11366207499878,35.08340170525454,35.08340170525454,20.41834450263393,19.447479501800174,35.08340170525454,35.08340170525454,31.180337723671986,31.180337723671986,35.08340170525454,35.08340170525454,35.08340170525454,31.180337723671986,35.08340170525454,31.180337723671986,22.022686108562812,21.416502671914056,18.0,0.0 
 11/08  06:00:00,19.0,94.0,19.56765830258425,75.22940416510946,21.82636236335407,77.9743623258902,20.407283403620504,100.0,19.938835483696533,65.72583800172266,19.440882169824004,85.99951053627844,21.179536988090604,81.12400813521148,0.0,0.0,37.78414105504698,37.78414105504698,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,31.09087888100755,31.09087888100755,0.0,19.0,31.11366207499878,31.11366207499878,31.11366207499878,31.11366207499878,31.11366207499878,35.08340170525454,35.08340170525454,20.407283403620504,19.440882169824004,35.08340170525454,35.08340170525454,31.180337723671986,31.180337723671986,35.08340170525454,35.08340170525454,35.08340170525454,31.180337723671986,35.08340170525454,31.180337723671986,21.82636236335407,21.179536988090604,19.0,0.0 
 11/08  07:00:00,19.0,100.0,19.558396180104378,75.2727242437596,21.667713291114662,79.12533666849366,20.487922554743605,100.0,19.92549375296019,65.7802083261688,19.542485239561827,85.864104543615,21.021608973080625,82.3210056435006,0.0,0.0,37.78414105504698,37.78414105504698,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,31.09087888100755,31.09087888100755,0.0,19.0,31.11366207499878,31.11366207499878,31.11366207499878,31.11366207499878,31.11366207499878,35.08340170525454,35.08340170525454,20.487922554743605,19.542485239561827,35.08340170525454,35.08340170525454,31.180337723671986,31.180337723671986,35.08340170525454,35.08340170525454,35.08340170525454,31.180337723671986,35.08340170525454,31.180337723671986,21.667713291114662,21.021608973080625,19.0,0.0 
 11/08  08:00:00,21.0,88.0,19.594234565160374,75.1052685828111,22.629296575267446,75.02361941878152,20.81730480973721,99.8883443808526,20.006219255200133,65.45201862679929,19.984201546580394,83.90710469817269,21.07997609748224,82.46262148869089,0.0,0.0,37.78414105504698,37.78414105504698,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,31.09087888100755,31.09087888100755,0.0,21.0,31.11366207499878,31.11366207499878,31.11366207499878,31.11366207499878,31.11366207499878,35.08340170525454,35.08340170525454,20.81730480973721,19.984201546580394,35.08340170525454,35.08340170525454,31.380364578119526,31.380364578119526,35.08340170525454,35.08340170525454,35.08340170525454,31.380364578119526,35.08340170525454,31.380364578119526,22.629296575267446,21.07997609748224,21.0,0.0 
 11/08  09:00:00,23.2,84.0,19.6727094804766,74.74006890354428,24.139827256667935,69.21045627000875,21.32340579807341,99.46490183937948,20.255118645445247,64.45170101758482,20.508659375247067,81.75256924007849,21.39263871936435,81.73893665661174,0.0,0.0,37.78414105504698,37.78414105504698,0.0,0.0,35.45447974563982,35.45447974563982,0.0,0.0,0.0,0.0,0.0,0.0,31.09087888100755,31.09087888100755,0.0,23.2,31.11366207499878,31.11366207499878,31.11366207499878,31.11366207499878,31.11366207499878,35.08340170525454,35.08340170525454,21.32340579807341,20.508659375247067,35.08340170525454,35.08340170525454,31.513696351100013,31.513696351100013,35.08340170525454,35.08340170525454,35.08340170525454,31.513696351100013,35.08340170525454,31.513696351100013,24.139827256667935,21.39263871936435,23.2,0.0 
 11/08  10:00:00,21.0,88.0,19.799798071031773,74.07893458850037,25.305275042026153,64.82609502421855,21.95986073053108,98.68813414252452,20.727741808010087,62.536842272426796,20.94907587399056,79.84509791526605,21.640774175082605,80.84402854138972,0.0,0.0,37.78414105504698,37.78414105504698,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,31.09087888100755,31.09087888100755,0.0,21.0,31.11366207499878,31.11366207499878,31.11366207499878,31.11366207499878,31.11366207499878,35.08340170525454,35.08340170525454,21.95986073053108,20.94907587399056,35.08340170525454,35.08340170525454,31.380364578119526,31.380364578119526,35.08340170525454,35.08340170525454,35.08340170525454,31.380364578119526,35.08340170525454,31.380364578119526,25.305275042026153,21.640774175082605,21.0,0.0 
 11/08  11:00:00,19.0,88.0,19.96799288419711,73.31050394325536,25.772862413687186,62.70793893733355,22.711845317529995,97.34476128698628,21.31913795426604,60.304773826711944,21.254615376930087,78.35362087055316,21.815689277127376,79.55864597288563,0.0,0.0,37.78414105504697,37.78414105504697,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,31.090878881007548,31.090878881007548,0.0,19.0,31.11366207499878,31.11366207499878,31.11366207499878,31.11366207499878,31.11366207499878,35.08340170525454,35.08340170525454,22.711845317529995,21.254615376930087,35.08340170525454,35.08340170525454,31.313689020537485,31.313689020537485,35.08340170525454,35.08340170525454,35.08340170525454,31.313689020537485,35.08340170525454,31.313689020537485,25.772862413687186,21.815689277127376,19.0,0.0 
 11/08  12:00:00,20.0,89.0,20.171132093310913,72.32211579469116,25.526352322921582,63.20218047332527,23.473169834197144,98.0896064567017,22.072291659718516,57.5345163569381,21.553964005570688,76.92026064441718,22.011740571124797,78.08853628840389,0.0,0.0,37.78414105504697,37.78414105504697,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,31.090878881007548,31.090878881007548,0.0,20.0,31.11366207499878,31.11366207499878,31.11366207499878,31.11366207499878,31.11366207499878,35.08340170525454,35.08340170525454,23.473169834197144,21.553964005570688,35.08340170525454,35.08340170525454,31.313689020537485,31.313689020537485,35.08340170525454,35.08340170525454,35.08340170525454,31.313689020537485,35.08340170525454,31.313689020537485,25.526352322921582,22.011740571124797,20.0,0.0 
 11/08  13:00:00,21.0,88.0,20.406443679635963,71.27799628134395,25.02348690765571,65.37367989387624,24.29086913555252,96.91145213392619,23.018543422143907,54.322247283202195,21.972052471344192,75.2566726293106,22.374393588954522,76.67396135144337,0.0,0.0,37.78414105504698,37.78414105504698,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,31.09087888100755,31.09087888100755,0.0,21.0,31.11366207499878,31.11366207499878,31.11366207499878,31.11366207499878,31.11366207499878,35.08340170525454,35.08340170525454,24.29086913555252,21.972052471344192,35.08340170525454,35.08340170525454,31.380364578119526,31.380364578119526,35.08340170525454,35.08340170525454,35.08340170525454,31.380364578119526,35.08340170525454,31.380364578119526,25.02348690765571,22.374393588954522,21.0,0.0 
 11/08  14:00:00,21.0,88.0,20.63538091254934,70.20822497235105,24.794921512132515,66.52751262011985,24.71987930758177,97.87471289543242,23.85925337811896,51.58287459343525,22.43754326711896,73.37847039434476,23.092655243334253,73.69069505447872,0.0,0.0,37.78414105504697,37.78414105504697,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,31.090878881007548,31.090878881007548,0.0,21.0,31.11366207499878,31.11366207499878,31.11366207499878,31.11366207499878,31.11366207499878,35.08340170525454,35.08340170525454,24.71987930758177,22.43754326711896,35.08340170525454,35.08340170525454,31.313689020537485,31.313689020537485,35.08340170525454,35.08340170525454,35.08340170525454,31.313689020537485,35.08340170525454,31.313689020537485,24.794921512132515,23.092655243334253,21.0,0.0 
 11/08  15:00:00,18.4,94.0,20.79567594328556,69.44852114681964,24.077773326683076,69.33748019598637,24.131124548865778,99.99999999999999,24.262596094702424,50.29738646262022,22.218164454672113,74.53522108321428,22.887502486425227,74.49229522618317,0.0,0.0,37.78414105504697,37.78414105504697,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,31.090878881007548,31.090878881007548,0.0,18.4,31.11366207499878,31.11366207499878,31.11366207499878,31.11366207499878,31.11366207499878,35.08340170525454,35.08340170525454,24.131124548865778,22.218164454672113,35.08340170525454,35.08340170525454,31.313689020537485,31.313689020537485,35.08340170525454,35.08340170525454,35.08340170525454,31.313689020537485,35.08340170525454,31.313689020537485,24.077773326683076,22.887502486425227,18.4,0.0 
 11/08  16:00:00,20.0,100.0,20.874378314720477,69.04366323203061,23.766122133935497,70.8104310322669,24.05716489260238,100.0,24.130784068553535,50.64556273207417,22.26653676408401,74.42153101450197,24.192763900289517,69.0245392843603,0.0,0.0,37.78414105504698,37.78414105504698,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,31.09087888100755,31.09087888100755,0.0,20.0,31.11366207499878,31.11366207499878,31.11366207499878,31.11366207499878,31.11366207499878,35.08340170525454,35.08340170525454,24.05716489260238,22.26653676408401,35.08340170525454,35.08340170525454,31.380364578119526,31.380364578119526,35.08340170525454,35.08340170525454,35.08340170525454,31.380364578119526,35.08340170525454,31.380364578119526,23.766122133935497,24.192763900289517,20.0,0.0 
 11/08  17:00:00,20.0,100.0,20.874062286687717,68.97577986033352,23.241701314632998,73.4798192778631,23.538525446664963,100.0,23.79941944712074,51.61234279999745,22.00375400077351,75.84951861803646,23.504333829135014,72.32595575273243,0.0,0.0,37.78414105504698,37.78414105504698,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,31.09087888100755,31.09087888100755,0.0,20.0,31.11366207499878,31.11366207499878,31.11366207499878,31.11366207499878,31.11366207499878,35.08340170525454,35.08340170525454,23.538525446664963,22.00375400077351,35.08340170525454,35.08340170525454,31.24701337234518,31.24701337234518,35.08340170525454,35.08340170525454,35.08340170525454,31.24701337234518,35.08340170525454,31.24701337234518,23.241701314632998,23.504333829135014,20.0,0.0 
 11/08  18:00:00,20.0,82.0,20.805374786259968,69.2680314947721,22.693703756981527,75.54587387204279,23.0259006848719,99.99999999999999,23.486906263253594,52.593093926547425,21.65381953581678,77.42420378794124,22.738871886176046,75.33768287235289,0.0,0.0,37.78414105504697,37.78414105504697,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,31.090878881007548,31.090878881007548,0.0,20.0,31.11366207499878,31.11366207499878,31.11366207499878,31.11366207499878,31.11366207499878,35.08340170525454,35.08340170525454,23.0259006848719,21.65381953581678,35.08340170525454,35.08340170525454,31.313689020537485,31.313689020537485,35.08340170525454,35.08340170525454,35.08340170525454,31.313689020537485,35.08340170525454,31.313689020537485,22.693703756981527,22.738871886176046,20.0,0.0 
 11/08  19:00:00,20.0,100.0,20.699323755361558,69.65201694449378,22.177894224592276,78.42953852506379,22.606415634347737,99.99999999999999,23.192723111550198,53.48188786528071,21.287534308866487,79.61278141063873,22.135464494128335,78.63118624525357,0.0,0.0,37.78414105504697,37.78414105504697,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,31.090878881007548,31.090878881007548,0.0,20.0,31.11366207499878,31.11366207499878,31.11366207499878,31.11366207499878,31.11366207499878,35.08340170525454,35.08340170525454,22.606415634347737,21.287534308866487,35.08340170525454,35.08340170525454,31.313689020537485,31.313689020537485,35.08340170525454,35.08340170525454,35.08340170525454,31.313689020537485,35.08340170525454,31.313689020537485,22.177894224592276,22.135464494128335,20.0,0.0 
 11/08  20:00:00,20.0,94.0,20.58048504391131,70.16410061819049,21.742194377978088,80.96849653953251,22.235757111719757,100.0,22.856947756130914,54.5797610104196,20.97091850406124,81.55067520778732,21.661127884410636,81.36879980986382,0.0,0.0,37.78414105504698,37.78414105504698,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,31.09087888100755,31.09087888100755,0.0,20.0,31.11366207499878,31.11366207499878,31.11366207499878,31.11366207499878,31.11366207499878,35.08340170525454,35.08340170525454,22.235757111719757,20.97091850406124,35.08340170525454,35.08340170525454,31.24701337234518,31.24701337234518,35.08340170525454,35.08340170525454,35.08340170525454,31.24701337234518,35.08340170525454,31.24701337234518,21.742194377978088,21.661127884410636,20.0,0.0 
 11/08  21:00:00,20.5,75.0,20.461081628247463,70.6118902382884,21.41816524126554,81.62589385274156,21.972535048519678,100.0,22.537819869100183,55.590972861351645,20.750340799009322,82.43317853950288,21.327951465149155,82.07694611439234,0.0,0.0,37.78414105504698,37.78414105504698,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,31.09087888100755,31.09087888100755,0.0,20.5,31.11366207499878,31.11366207499878,31.11366207499878,31.11366207499878,31.11366207499878,35.08340170525454,35.08340170525454,21.972535048519678,20.750340799009322,35.08340170525454,35.08340170525454,31.24701337234518,31.24701337234518,35.08340170525454,35.08340170525454,35.08340170525454,31.24701337234518,35.08340170525454,31.24701337234518,21.41816524126554,21.327951465149155,20.5,0.0 
 11/08  22:00:00,21.0,94.0,20.353057514522593,71.08441770095514,21.169122485288792,83.61290004940021,21.777658750598675,100.0,22.23978760560084,56.60760007766248,20.592932807726722,83.86197041787294,21.080964209941275,84.06539349955699,0.0,0.0,37.78414105504698,37.78414105504698,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,31.09087888100755,31.09087888100755,0.0,21.0,31.11366207499878,31.11366207499878,31.11366207499878,31.11366207499878,31.11366207499878,35.08340170525454,35.08340170525454,21.777658750598675,20.592932807726722,35.08340170525454,35.08340170525454,31.180337723671986,31.180337723671986,35.08340170525454,35.08340170525454,35.08340170525454,31.180337723671986,35.08340170525454,31.180337723671986,21.169122485288792,21.080964209941275,21.0,0.0 
 11/08  23:00:00,17.0,94.0,20.256956159948835,71.50789147218856,20.772222164708932,84.45668746078769,21.504824347541916,100.0,21.934843800390055,57.66982764845106,20.312754195981903,84.98214868515367,20.69062591999341,84.88139405226622,0.0,0.0,37.78414105504698,37.78414105504698,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,31.09087888100755,31.09087888100755,0.0,17.0,31.11366207499878,31.11366207499878,31.11366207499878,31.11366207499878,31.11366207499878,35.08340170525454,35.08340170525454,21.504824347541916,20.312754195981903,35.08340170525454,35.08340170525454,31.24701337234518,31.24701337234518,35.08340170525454,35.08340170525454,35.08340170525454,31.24701337234518,35.08340170525454,31.24701337234518,20.772222164708932,20.69062591999341,17.0,0.0 
 11/08  24:00:00,17.0,88.0,20.147892841287703,71.9918706062752,20.455918704244105,83.3204886697421,21.248242142237963,100.0,21.550267697258782,59.04153514081609,20.069548092022004,85.158159110065,20.382953899713137,83.69673217396713,0.0,0.0,37.78414105504698,37.78414105504698,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,31.09087888100755,31.09087888100755,0.0,17.0,31.11366207499878,31.11366207499878,31.11366207499878,31.11366207499878,31.11366207499878,35.08340170525454,35.08340170525454,21.248242142237963,20.069548092022004,35.08340170525454,35.08340170525454,31.24701337234518,31.24701337234518,35.08340170525454,35.08340170525454,35.08340170525454,31.24701337234518,35.08340170525454,31.24701337234518,20.455918704244105,20.382953899713137,17.0,0.0 
 11/09  01:00:00,16.0,88.0,20.033625170925603,72.43002944614243,20.157616808356266,81.405997276289,21.0104189394261,100.0,21.166992606282236,60.38430735591753,19.852404938125137,84.65357598539768,20.0939731169982,81.72798689875091,0.0,0.0,37.78414105504698,37.78414105504698,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,31.09087888100755,31.09087888100755,0.0,16.0,31.11366207499878,31.11366207499878,31.11366207499878,31.11366207499878,31.11366207499878,35.08340170525454,35.08340170525454,21.0104189394261,19.852404938125137,35.08340170525454,35.08340170525454,31.24701337234518,31.24701337234518,35.08340170525454,35.08340170525454,35.08340170525454,31.24701337234518,35.08340170525454,31.24701337234518,20.157616808356266,20.0939731169982,16.0,0.0 
 11/09  02:00:00,16.0,88.0,19.91871673809481,72.87412660422748,20.006792001812386,78.8091883761847,20.822820285975624,100.0,20.81638651527137,61.63774756036227,19.676737072539236,83.75349520764755,20.006878378794053,78.81093342434397,3876.691536010244,0.136263642821175,29.056891750090934,25.65363612131677,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,10591.780420705065,0.3239144435194907,31.374642832950645,23.13516723161228,1330.4586161999214,1.456255673647239,27.907129159230887,27.907129159230887,27.907129159230887,31.94231457984735,31.94231457984735,31.94657799360197,27.88597876673868,20.822820285975624,19.676737072539236,31.94657799360197,31.94657799360197,31.374642832950645,31.374642832950645,27.88597876673868,31.94657799360197,31.94657799360197,27.97138720417648,31.94657799360197,23.13516723161228,20.006792001812386,20.006878378794053,16.0,4789651.018319718 
 11/09  03:00:00,15.8,88.0,19.8175378237721,73.33274586343896,20.503196587583002,74.16946356964033,20.66362246700131,100.0,20.53355728029785,62.721259721857976,19.544065278655697,83.02025622369273,20.45353262396971,74.39719320948987,0.0,0.0,37.52971317203627,37.52971317203627,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,33.69239391581036,33.69239391581036,0.0,15.8,31.00297779511844,31.00297779511844,31.00297779511844,31.00297779511844,31.00297779511844,34.829566266399624,34.829566266399624,20.66362246700131,19.544065278655697,34.829566266399624,34.829566266399624,31.27025337535178,31.27025337535178,34.829566266399624,34.829566266399624,34.829566266399624,31.27025337535178,34.829566266399624,31.27025337535178,20.503196587583002,20.45353262396971,15.8,0.0 
 11/09  04:00:00,15.0,94.0,19.742089450919153,73.60266515463871,21.268098170853463,69.53914719473416,20.508500020907483,99.99999999999999,20.287749933346056,63.61638604580519,19.42804915293576,82.6686334579206,20.643659577050556,72.25908738889015,0.0,0.0,37.52971317203627,37.52971317203627,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,33.69239391581036,33.69239391581036,0.0,15.0,31.00297779511844,31.00297779511844,31.00297779511844,31.00297779511844,31.00297779511844,34.829566266399624,34.829566266399624,20.508500020907483,19.42804915293576,34.829566266399624,34.829566266399624,31.195791650694833,31.195791650694833,34.829566266399624,34.829566266399624,34.829566266399624,31.195791650694833,34.829566266399624,31.195791650694833,21.268098170853463,20.643659577050556,15.0,0.0 
 11/09  05:00:00,15.0,94.0,19.684027804488775,73.79393701400934,21.51297282827874,67.5265853375738,20.40781837821493,100.0,20.114447715606186,64.23703591160624,19.3541890143847,82.15523481303045,20.589439211516652,71.47364617112814,0.0,0.0,37.52971317203627,37.52971317203627,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,33.69239391581036,33.69239391581036,0.0,15.0,31.00297779511844,31.00297779511844,31.00297779511844,31.00297779511844,31.00297779511844,34.829566266399624,34.829566266399624,20.40781837821493,19.3541890143847,34.829566266399624,34.829566266399624,31.067249080465096,31.067249080465096,34.829566266399624,34.829566266399624,34.829566266399624,31.067249080465096,34.829566266399624,31.067249080465096,21.51297282827874,20.589439211516652,15.0,0.0 
 11/09  06:00:00,15.0,98.0,19.63725141812847,74.00863199434805,21.405583861098485,67.35486322848645,20.317018508840157,100.0,19.954702019103337,64.8756680147808,19.283049254637174,81.75336481274933,20.419760044513566,71.57125322606313,0.0,0.0,37.52971317203627,37.52971317203627,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,33.69239391581036,33.69239391581036,0.0,15.0,31.00297779511844,31.00297779511844,31.00297779511844,31.00297779511844,31.00297779511844,34.829566266399624,34.829566266399624,20.317018508840157,19.283049254637174,34.829566266399624,34.829566266399624,31.067249080465096,31.067249080465096,34.829566266399624,34.829566266399624,34.829566266399624,31.067249080465096,34.829566266399624,31.067249080465096,21.405583861098485,20.419760044513566,15.0,0.0 
 11/09  07:00:00,15.5,95.0,19.598448369537532,74.18726268572267,21.211161474303193,67.71364419082198,20.282441058116785,100.0,19.81977425323088,65.4206474386615,19.26415749728179,81.07093875134383,20.239871421413035,71.89463187074884,0.0,0.0,37.52971317203627,37.52971317203627,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,33.69239391581036,33.69239391581036,0.0,15.5,31.00297779511844,31.00297779511844,31.00297779511844,31.00297779511844,31.00297779511844,34.829566266399624,34.829566266399624,20.282441058116785,19.26415749728179,34.829566266399624,34.829566266399624,31.067249080465096,31.067249080465096,34.829566266399624,34.829566266399624,34.829566266399624,31.067249080465096,34.829566266399624,31.067249080465096,21.211161474303193,20.239871421413035,15.5,0.0 
 11/09  08:00:00,16.0,94.0,19.56430660696163,74.34483483742564,21.068855635983965,68.180951603727,20.36135710534245,100.0,19.729327183967673,65.78885086221462,19.348557791408535,79.97018212957492,20.1620099150089,72.10622155002645,0.0,0.0,37.52971317203627,37.52971317203627,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,33.69239391581036,33.69239391581036,0.0,16.0,31.00297779511844,31.00297779511844,31.00297779511844,31.00297779511844,31.00297779511844,34.829566266399624,34.829566266399624,20.36135710534245,19.348557791408535,34.829566266399624,34.829566266399624,31.067249080465096,31.067249080465096,34.829566266399624,34.829566266399624,34.829566266399624,31.067249080465096,34.829566266399624,31.067249080465096,21.068855635983965,20.1620099150089,16.0,0.0 
 11/09  09:00:00,15.8,94.0,19.545558926123817,74.43152312476522,20.95224796292374,68.56678695011301,20.49776592131505,100.0,19.681919273911316,65.98277163487298,19.507515304868598,78.53902104644499,20.139118989164327,72.09723750530279,0.0,0.0,37.52971317203627,37.52971317203627,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,33.69239391581036,33.69239391581036,0.0,15.8,31.00297779511844,31.00297779511844,31.00297779511844,31.00297779511844,31.00297779511844,34.829566266399624,34.829566266399624,20.49776592131505,19.507515304868598,34.829566266399624,34.829566266399624,31.067249080465096,31.067249080465096,34.829566266399624,34.829566266399624,34.829566266399624,31.067249080465096,34.829566266399624,31.067249080465096,20.95224796292374,20.139118989164327,15.8,0.0 
 11/09  10:00:00,17.0,82.0,19.545068860774055,74.50889654447181,20.98515913077832,67.67833222105226,20.754211629115574,99.69597481247781,19.659433616059456,66.14165012451949,19.802123593152547,76.2440805465527,20.24684222459265,70.83429872186134,0.0,0.0,37.52971317203627,37.52971317203627,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,33.69239391581036,33.69239391581036,0.0,17.0,31.00297779511844,31.00297779511844,31.00297779511844,31.00297779511844,31.00297779511844,34.829566266399624,34.829566266399624,20.754211629115574,19.802123593152547,34.829566266399624,34.829566266399624,31.067249080465096,31.067249080465096,34.829566266399624,34.829566266399624,34.829566266399624,31.067249080465096,34.829566266399624,31.067249080465096,20.98515913077832,20.24684222459265,17.0,0.0 
 11/09  11:00:00,14.0,100.0,19.56210757961779,74.43002776061127,20.88242218295956,67.09022351937645,20.913749368734187,99.90346119897934,19.689158882844517,66.01966937410768,19.94694744935582,74.52347485438092,20.2335103644322,69.83481775174447,0.0,0.0,37.52971317203627,37.52971317203627,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,33.69239391581036,33.69239391581036,0.0,14.0,31.00297779511844,31.00297779511844,31.00297779511844,31.00297779511844,31.00297779511844,34.829566266399624,34.829566266399624,20.913749368734187,19.94694744935582,34.829566266399624,34.829566266399624,31.067249080465096,31.067249080465096,34.829566266399624,34.829566266399624,34.829566266399624,31.067249080465096,34.829566266399624,31.067249080465096,20.88242218295956,20.2335103644322,14.0,0.0 
 11/09  12:00:00,14.9,98.0,19.58588224586248,74.39505154159764,20.853190408719655,66.89166357824446,21.11513033370315,99.76025346523805,19.680735566113334,66.12079876648961,20.14137268806808,72.95577575037953,20.31989510465165,69.13206707541077,0.0,0.0,37.52971317203627,37.52971317203627,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,33.69239391581036,33.69239391581036,0.0,14.9,31.00297779511844,31.00297779511844,31.00297779511844,31.00297779511844,31.00297779511844,34.829566266399624,34.829566266399624,21.11513033370315,20.14137268806808,34.829566266399624,34.829566266399624,31.067249080465096,31.067249080465096,34.829566266399624,34.829566266399624,34.829566266399624,31.067249080465096,34.829566266399624,31.067249080465096,20.853190408719655,20.31989510465165,14.9,0.0 
 11/09  13:00:00,15.9,92.0,19.61595096170306,74.25618767463199,20.90152483054753,66.75526894077946,21.32068770529086,99.08205971165003,19.738129370693166,65.88561497349748,20.35481581003064,71.49281594574647,20.465708336682557,68.57475974172134,0.0,0.0,37.52971317203627,37.52971317203627,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,33.69239391581036,33.69239391581036,0.0,15.9,31.00297779511844,31.00297779511844,31.00297779511844,31.00297779511844,31.00297779511844,34.829566266399624,34.829566266399624,21.32068770529086,20.35481581003064,34.829566266399624,34.829566266399624,31.067249080465096,31.067249080465096,34.829566266399624,34.829566266399624,34.829566266399624,31.067249080465096,34.829566266399624,31.067249080465096,20.90152483054753,20.465708336682557,15.9,0.0 
 11/09  14:00:00,16.8,86.0,19.651879368068563,74.1652542479761,20.95391652244404,66.63408706328583,21.479059682274762,98.25115359650312,19.8456449022984,65.51348511473772,20.526526989934016,70.35234422655317,20.623643917142893,68.00432869519776,0.0,0.0,37.52971317203627,37.52971317203627,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,33.69239391581036,33.69239391581036,0.0,16.8,31.00297779511844,31.00297779511844,31.00297779511844,31.00297779511844,31.00297779511844,34.829566266399624,34.829566266399624,21.479059682274762,20.526526989934016,34.829566266399624,34.829566266399624,31.067249080465096,31.067249080465096,34.829566266399624,34.829566266399624,34.829566266399624,31.067249080465096,34.829566266399624,31.067249080465096,20.95391652244404,20.623643917142893,16.8,0.0 
 11/09  15:00:00,17.8,81.0,19.685164531589244,74.01210474548571,20.910462822840678,66.79988030956775,21.50372651217941,97.67810440152387,19.936079888009008,65.14720147217214,20.553610459721327,69.82568752355063,20.680844538844404,67.75166502864502,0.0,0.0,37.52971317203627,37.52971317203627,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,33.69239391581036,33.69239391581036,0.0,17.8,31.00297779511844,31.00297779511844,31.00297779511844,31.00297779511844,31.00297779511844,34.829566266399624,34.829566266399624,21.50372651217941,20.553610459721327,34.829566266399624,34.829566266399624,31.067249080465096,31.067249080465096,34.829566266399624,34.829566266399624,34.829566266399624,31.067249080465096,34.829566266399624,31.067249080465096,20.910462822840678,20.680844538844404,17.8,0.0 
 11/09  16:00:00,18.3,79.0,19.737015783678537,73.84847934533168,21.13370877775922,66.01771120925454,21.923163776175507,95.43661944778572,20.031591792751566,64.8280153895376,20.86916170531581,68.39516599018917,22.0947515568102,62.25998121516295,0.0,0.0,37.52971317203627,37.52971317203627,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,33.69239391581036,33.69239391581036,0.0,18.3,31.002977795118444,31.002977795118444,31.002977795118444,31.002977795118444,31.002977795118444,34.829566266399624,34.829566266399624,21.923163776175507,20.86916170531581,34.829566266399624,34.829566266399624,31.324332056264467,31.324332056264467,34.829566266399624,34.829566266399624,34.829566266399624,31.324332056264467,34.829566266399624,31.324332056264467,21.13370877775922,22.0947515568102,18.3,0.0 
 11/09  17:00:00,18.7,76.0,19.807554486138486,73.59984865599509,21.137329215375154,65.97967305435253,21.93151673140749,96.27333512831166,20.253350440200258,64.00886460267488,20.922943270546668,67.9634914585297,23.532535335251467,57.04221337719483,0.0,0.0,37.52971317203627,37.52971317203627,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,33.69239391581036,33.69239391581036,0.0,18.700000000000003,31.002977795118444,31.002977795118444,31.002977795118444,31.002977795118444,31.002977795118444,34.829566266399624,34.829566266399624,21.93151673140749,20.922943270546668,34.829566266399624,34.829566266399624,31.324332056264467,31.324332056264467,34.829566266399624,34.829566266399624,34.829566266399624,31.324332056264467,34.829566266399624,31.324332056264467,21.137329215375154,23.532535335251467,18.700000000000003,0.0 
 11/09  18:00:00,19.2,74.0,19.891911019506118,73.28933569803553,21.06150377299613,66.27662444053314,21.843688217015576,98.03023991371973,20.495794153683278,63.12079175249268,20.941105620250703,67.80028517638507,24.288096445453746,54.491494732260946,0.0,0.0,37.52971317203627,37.52971317203627,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,33.69239391581036,33.69239391581036,0.0,19.2,31.00297779511844,31.00297779511844,31.00297779511844,31.00297779511844,31.00297779511844,34.829566266399624,34.829566266399624,21.843688217015576,20.941105620250703,34.829566266399624,34.829566266399624,31.195791650694833,31.195791650694833,34.829566266399624,34.829566266399624,34.829566266399624,31.195791650694833,34.829566266399624,31.195791650694833,21.06150377299613,24.288096445453746,19.2,0.0 
 11/09  19:00:00,18.8,74.0,19.93538594382911,73.09206797996792,20.79270943403879,67.0339931757654,21.58857107426999,99.99634782446532,20.653343385806387,62.51046352244565,20.720984326402835,68.41539442849381,23.474570864208893,56.92575991890664,0.0,0.0,37.52971317203627,37.52971317203627,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,33.69239391581036,33.69239391581036,0.0,18.8,31.00297779511844,31.00297779511844,31.00297779511844,31.00297779511844,31.00297779511844,34.829566266399624,34.829566266399624,21.58857107426999,20.720984326402835,34.829566266399624,34.829566266399624,31.195791650694833,31.195791650694833,34.829566266399624,34.829566266399624,34.829566266399624,31.195791650694833,34.829566266399624,31.195791650694833,20.79270943403879,23.474570864208893,18.8,0.0 
 11/09  20:00:00,18.4,73.0,19.922114822871794,73.22557954828164,20.458000261144093,67.85130019527689,21.282448225297724,100.0,20.669367320600475,62.51136899238931,20.364660507538062,69.61452568504863,22.34849695455442,60.42613758109056,0.0,0.0,37.52971317203627,37.52971317203627,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,33.69239391581036,33.69239391581036,0.0,18.4,31.00297779511844,31.00297779511844,31.00297779511844,31.00297779511844,31.00297779511844,34.829566266399624,34.829566266399624,21.282448225297724,20.364660507538062,34.829566266399624,34.829566266399624,31.26006284823512,31.26006284823512,34.829566266399624,34.829566266399624,34.829566266399624,31.26006284823512,34.829566266399624,31.26006284823512,20.458000261144093,22.34849695455442,18.4,0.0 
 11/09  21:00:00,18.0,73.0,19.861245826722367,73.57611860897201,20.19027805679597,68.24241528111041,21.04873074039748,99.99999999999999,20.6078982282946,62.81154861566287,20.09017468175359,70.40109215407969,21.615358274879164,62.50587306167722,0.0,0.0,37.52971317203627,37.52971317203627,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,33.69239391581036,33.69239391581036,0.0,18.0,31.00297779511844,31.00297779511844,31.00297779511844,31.00297779511844,31.00297779511844,34.829566266399624,34.829566266399624,21.04873074039748,20.09017468175359,34.829566266399624,34.829566266399624,31.195791650694833,31.195791650694833,34.829566266399624,34.829566266399624,34.829566266399624,31.195791650694833,34.829566266399624,31.195791650694833,20.19027805679597,21.615358274879164,18.0,0.0 
 11/09  22:00:00,17.7,72.0,19.787903277308295,73.98558104015598,20.000352347646782,68.00036900004282,20.858335431636995,100.0,20.50316128479649,63.28191427459443,19.87661059833369,70.74650206717489,21.007820385671415,63.88941886214553,6488.408482309239,0.12459088993848119,36.92506542558504,30.695674039686825,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,33.69239391581036,33.69239391581036,579.1430305250954,10.33371243896591,32.069806249153274,32.069806249153274,32.069806249153274,34.08715852820349,34.08715852820349,35.96112040252507,34.010538401825045,20.858335431636995,19.87661059833369,35.96112040252507,35.96112040252507,33.725969022472775,33.725969022472775,34.010538401825045,35.96112040252507,35.96112040252507,27.496577636574557,35.96112040252507,33.725969022472775,20.000352347646782,21.007820385671415,17.7,2084914.9098903432 
 11/09  23:00:00,17.5,71.0,19.70637209734119,74.43527335879688,20.2001308892031,65.44398551250947,20.68697813338445,100.0,20.356621298694606,63.92090966719681,19.69345333343513,70.46948877433215,20.577694962957338,63.92194718921095,0.0,0.0,36.32041767913381,36.32041767913381,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,33.69239391581036,33.69239391581036,0.0,17.5,33.21079974908335,33.21079974908335,33.21079974908335,33.21079974908335,33.21079974908335,37.17133926128826,37.17133926128826,20.68697813338445,19.69345333343513,37.17133926128826,37.17133926128826,33.34384199651915,33.34384199651915,37.17133926128826,37.17133926128826,37.17133926128826,33.34384199651915,37.17133926128826,33.34384199651915,20.2001308892031,20.577694962957338,17.5,0.0 
 11/09  24:00:00,17.2,70.0,19.642639162312392,74.87975373967816,20.247749948180015,63.46140284573716,20.553484645267698,99.96912612493249,20.218609205869384,64.59731472976307,19.555045844706818,69.86650205857146,20.22418234325508,63.54316448719369,0.0,0.0,36.32041767913381,36.32041767913381,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,33.69239391581036,33.69239391581036,0.0,17.2,33.21079974908335,33.21079974908335,33.21079974908335,33.21079974908335,33.21079974908335,37.17133926128826,37.17133926128826,20.553484645267698,19.555045844706818,37.17133926128826,37.17133926128826,33.34384199651915,33.34384199651915,37.17133926128826,37.17133926128826,37.17133926128826,33.34384199651915,37.17133926128826,33.34384199651915,20.247749948180015,20.22418234325508,17.2,0.0 
 11/10  01:00:00,16.5,70.0,19.588222175688927,75.05841464767514,20.16169144616563,61.7972441388095,20.433931959400734,100.0,20.089026672242383,65.05233703151376,19.428694600700638,68.91858274616159,19.982067353189535,62.482084042094556,0.0,0.0,36.32041767913381,36.32041767913381,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,33.69239391581036,33.69239391581036,0.0,16.5,33.21079974908335,33.21079974908335,33.21079974908335,33.21079974908335,33.21079974908335,37.17133926128826,37.17133926128826,20.433931959400734,19.428694600700638,37.17133926128826,37.17133926128826,33.27732087280126,33.27732087280126,37.17133926128826,37.17133926128826,37.17133926128826,33.27732087280126,37.17133926128826,33.27732087280126,20.16169144616563,19.982067353189535,16.5,0.0 
 11/10  02:00:00,15.9,69.0,19.53968402207587,75.28519379469206,20.016157609962534,60.43939924611147,20.32980542540286,100.0,19.969655727269803,65.53503106203765,19.337352471087435,67.88730214401737,20.006158307722316,60.47294040090093,0.0,0.0,36.32041767913381,36.32041767913381,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,14215.458562415884,0.2744970675160735,36.76279372196731,24.373490484411278,1153.1050542916869,1.125726727391955,33.352106609003066,33.352106609003066,33.352106609003066,37.386811167103495,37.386811167103495,37.38319210630122,33.335231328017976,20.32980542540286,19.337352471087435,37.38319210630122,37.38319210630122,36.76279372196731,36.76279372196731,33.335231328017976,37.38319210630122,37.38319210630122,36.76279372196731,37.38319210630122,24.373490484411278,20.016157609962534,20.006158307722316,15.9,4151178.1954500726 
