Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 11/10  03:00:00,15.2,69.0,19.49979113608422,75.39684036869312,19.931132126297292,59.31410815911288,20.217340382597225,100.0,19.799952264179524,66.16212767065676,19.237469435203703,67.23210015708776,20.58081067536545,56.97559471254688,8340.372855550151,0.2165114273669913,35.442330916126295,30.834480570391232,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,36.76279372196731,36.76279372196731,613.1954080098261,7.84304149884417,32.0049473331686,32.0049473331686,32.0049473331686,34.022299612218816,34.022299612218816,36.08373917794141,33.96453742538309,20.217340382597225,19.237469435203703,36.08373917794141,36.08373917794141,34.027108600157064,34.027108600157064,33.96453742538309,36.08373917794141,36.08373917794141,29.419258254421997,36.08373917794141,34.027108600157064,19.931132126297292,20.58081067536545,15.2,2207503.468835374 
 11/10  04:00:00,14.9,72.0,19.45786547783176,75.66921775758726,20.391227288905732,56.27802836488438,20.117257650986918,100.0,19.649874815667648,66.84809393900146,19.15070794978167,66.48782743446357,20.852819507171414,54.692540845486675,0.0,0.0,37.53114924395232,37.53114924395232,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,36.76279372196731,36.76279372196731,0.0,14.9,30.561552895496177,30.561552895496177,30.561552895496177,30.561552895496177,30.561552895496177,34.69007868458683,34.69007868458683,20.117257650986918,19.15070794978167,34.69007868458683,34.69007868458683,30.83897113917785,30.83897113917785,34.69007868458683,34.69007868458683,34.69007868458683,30.83897113917785,34.69007868458683,30.83897113917785,20.391227288905732,20.852819507171414,14.9,0.0 
 11/10  05:00:00,14.5,75.0,19.419726180769025,75.84897866270585,21.070387099882616,53.33281343313876,20.029636516851863,99.99999999999999,19.511905387973286,67.42372181622349,19.074903403436025,66.14419504319866,20.81497221492831,54.16967030082783,0.0,0.0,37.531149243952314,37.531149243952314,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,36.76279372196731,36.76279372196731,0.0,14.5,30.561552895496174,30.561552895496174,30.561552895496174,30.561552895496174,30.561552895496174,34.69007868458683,34.69007868458683,20.029636516851863,19.074903403436025,34.69007868458683,34.69007868458683,30.76958074620849,30.76958074620849,34.69007868458683,34.69007868458683,34.69007868458683,30.76958074620849,34.69007868458683,30.76958074620849,21.070387099882616,20.81497221492831,14.5,0.0 
 11/10  06:00:00,14.2,77.0,19.38867848445883,76.0715053227781,21.344465895287865,52.009513277737064,19.962254368312184,100.0,19.40348846137182,67.9476936627351,19.017571958781364,65.80420120783718,20.6255658145623,54.35598532495588,0.0,0.0,37.53114924395232,37.53114924395232,0.0,0.0,35.45447974563983,35.45447974563983,0.0,0.0,0.0,0.0,0.0,0.0,36.76279372196731,36.76279372196731,0.0,14.2,30.561552895496177,30.561552895496177,30.561552895496177,30.561552895496177,30.561552895496177,34.69007868458683,34.69007868458683,19.962254368312184,19.017571958781364,34.69007868458683,34.69007868458683,30.630895512567,30.630895512567,34.69007868458683,34.69007868458683,34.69007868458683,30.630895512567,34.69007868458683,30.630895512567,21.344465895287865,20.6255658145623,14.2,0.0 
 11/10  07:00:00,14.9,75.0,19.377833917947356,76.19876219030753,21.62883036888233,50.76393541307599,20.11388654000273,100.0,19.329129431299833,68.33099315660664,19.144073504942266,64.65758628565919,20.50948774396091,54.37619490331001,0.0,0.0,37.53114924395232,37.53114924395232,15829.745433465378,0.30371725761319107,34.082820751151964,21.613919680501695,0.0,0.0,0.0,0.0,0.0,0.0,36.76279372196731,36.76279372196731,1237.7331645327954,0.20966184412637467,30.289958176560383,30.289958176560383,30.289958176560383,34.32466273466081,34.32466273466081,34.33080025192042,30.266029339513103,20.11388654000273,19.144073504942266,34.33080025192042,34.33080025192042,21.613919680501695,34.082820751151964,30.266029339513103,34.33080025192042,34.33080025192042,34.082820751151964,34.33080025192042,34.082820751151964,21.62883036888233,20.50948774396091,14.9,4455839.392318063 
 11/10  08:00:00,15.5,73.0,19.421064297269197,76.06974422890309,22.8561530430127,46.99496981757003,20.65866003008903,97.7184424002554,19.35468796362534,68.29029816777663,19.47172840161,62.969453922357886,20.551592635792513,54.099757148846095,0.0,0.0,37.53114924395232,37.53114924395232,0.0,0.0,34.082820751151964,34.082820751151964,0.0,0.0,0.0,0.0,0.0,0.0,36.76279372196731,36.76279372196731,0.0,15.5,30.285318551346265,30.285318551346265,30.285318551346265,30.285318551346265,30.285318551346265,34.32466273466081,34.32466273466081,20.65866003008903,19.47172840161,34.32466273466081,34.32466273466081,30.556697358269886,30.556697358269886,34.32466273466081,34.32466273466081,34.32466273466081,30.556697358269886,34.32466273466081,30.556697358269886,22.8561530430127,20.551592635792513,15.5,0.0 
 11/10  09:00:00,16.2,71.0,19.497492950341307,75.78431683050863,24.232462135386694,43.272440842788995,21.239308699068744,95.17870309485298,19.529582877134477,67.61854257079631,19.886457108312772,61.07457538590073,20.648629259683982,53.79824621430693,0.0,0.0,37.53114924395233,37.53114924395233,0.0,0.0,34.082820751151964,34.082820751151964,0.0,0.0,0.0,0.0,0.0,0.0,36.76279372196731,36.76279372196731,0.0,16.200000000000003,30.28531855134627,30.28531855134627,30.28531855134627,30.28531855134627,30.28531855134627,34.32466273466082,34.32466273466082,21.239308699068744,19.886457108312772,34.32466273466082,34.32466273466082,30.62453989048048,30.62453989048048,34.32466273466082,34.32466273466082,34.32466273466082,30.62453989048048,34.32466273466082,30.62453989048048,24.232462135386694,20.648629259683982,16.200000000000003,0.0 
 11/10  10:00:00,16.2,73.0,19.605762189150674,75.2760411711367,25.27307451530238,40.80125439866795,21.884623336591893,92.54224522255242,19.84252981517613,66.31730190924162,20.263823096146275,59.436236651290514,20.829066994838463,53.38497544659903,0.0,0.0,37.53114924395232,37.53114924395232,0.0,0.0,34.082820751151964,34.082820751151964,0.0,0.0,0.0,0.0,0.0,0.0,36.76279372196731,36.76279372196731,0.0,16.2,30.285318551346265,30.285318551346265,30.285318551346265,30.285318551346265,30.285318551346265,34.32466273466081,34.32466273466081,21.884623336591893,20.263823096146275,34.32466273466081,34.32466273466081,30.556697358269886,30.556697358269886,34.32466273466081,34.32466273466081,34.32466273466081,30.556697358269886,34.32466273466081,30.556697358269886,25.27307451530238,20.829066994838463,16.2,0.0 
 11/10  11:00:00,16.2,75.0,19.746747552667948,74.69408080193608,25.575116859898912,40.38974221692095,22.620760103219226,89.94368091924889,20.29225955696533,64.56044976214838,20.62244367896821,58.078080015465076,21.038743283314908,53.112480549354984,0.0,0.0,37.531149243952314,37.531149243952314,0.0,0.0,34.08282075115196,34.08282075115196,0.0,0.0,0.0,0.0,0.0,0.0,36.76279372196731,36.76279372196731,0.0,16.2,30.285318551346265,30.285318551346265,30.285318551346265,30.285318551346265,30.285318551346265,34.32466273466081,34.32466273466081,22.620760103219226,20.62244367896821,34.32466273466081,34.32466273466081,30.4888527259329,30.4888527259329,34.32466273466081,34.32466273466081,34.32466273466081,30.4888527259329,34.32466273466081,30.4888527259329,25.575116859898912,21.038743283314908,16.2,0.0 
 11/10  12:00:00,16.2,77.0,19.91407951270626,73.92290309752231,25.199334777404665,41.883116849957865,23.407075077525718,88.2756098854638,20.803176487864345,62.55764949150971,21.04360251303998,56.53801878742258,21.37085970868636,52.76401823919262,0.0,0.0,37.531149243952314,37.531149243952314,0.0,0.0,34.08282075115196,34.08282075115196,0.0,0.0,0.0,0.0,0.0,0.0,36.76279372196731,36.76279372196731,0.0,16.2,30.285318551346265,30.285318551346265,30.285318551346265,30.285318551346265,30.285318551346265,34.32466273466081,34.32466273466081,23.407075077525718,21.04360251303998,34.32466273466081,34.32466273466081,30.4888527259329,30.4888527259329,34.32466273466081,34.32466273466081,34.32466273466081,30.4888527259329,34.32466273466081,30.4888527259329,25.199334777404665,21.37085970868636,16.2,0.0 
 11/10  13:00:00,16.1,77.0,20.094261772917974,73.10245712247547,24.60206951589997,43.92341393466595,23.998663962516055,88.25721765843241,21.347157759756165,60.5016828445568,21.456024626086087,55.14195118865439,21.717624420512543,52.272515182064545,0.0,0.0,37.531149243952314,37.531149243952314,0.0,0.0,34.08282075115196,34.08282075115196,0.0,0.0,0.0,0.0,0.0,0.0,36.76279372196731,36.76279372196731,0.0,16.1,30.285318551346265,30.285318551346265,30.285318551346265,30.285318551346265,30.285318551346265,34.32466273466081,34.32466273466081,23.998663962516055,21.456024626086087,34.32466273466081,34.32466273466081,30.4888527259329,30.4888527259329,34.32466273466081,34.32466273466081,34.32466273466081,30.4888527259329,34.32466273466081,30.4888527259329,24.60206951589997,21.717624420512543,16.1,0.0 
 11/10  14:00:00,16.0,77.0,20.264846693276397,72.33505375445944,24.140101369242597,45.39968714338791,24.18051375127369,90.19981188822919,21.82755320682207,58.74885823901026,21.72019855233584,54.245269942087646,22.219771837114543,50.97089879022614,0.0,0.0,37.53114924395232,37.53114924395232,0.0,0.0,34.082820751151964,34.082820751151964,0.0,0.0,0.0,0.0,0.0,0.0,36.76279372196731,36.76279372196731,0.0,16.0,30.285318551346265,30.285318551346265,30.285318551346265,30.285318551346265,30.285318551346265,34.32466273466081,34.32466273466081,24.18051375127369,21.72019855233584,34.32466273466081,34.32466273466081,30.421008001396906,30.421008001396906,34.32466273466081,34.32466273466081,34.32466273466081,30.421008001396906,34.32466273466081,30.421008001396906,24.140101369242597,22.219771837114543,16.0,0.0 
 11/10  15:00:00,15.4,78.0,20.381742255566046,71.8143975643373,23.57907743309029,47.058026855055054,23.722819488417002,97.16433124993944,22.151515121132636,57.599215720735245,21.634460799285456,54.45482661132792,22.132449562783428,51.354277950699,0.0,0.0,37.53114924395232,37.53114924395232,0.0,0.0,34.082820751151964,34.082820751151964,0.0,0.0,0.0,0.0,0.0,0.0,36.76279372196731,36.76279372196731,0.0,15.4,30.285318551346265,30.285318551346265,30.285318551346265,30.285318551346265,30.285318551346265,34.32466273466081,34.32466273466081,23.722819488417002,21.634460799285456,34.32466273466081,34.32466273466081,30.421008001396906,30.421008001396906,34.32466273466081,34.32466273466081,34.32466273466081,30.421008001396906,34.32466273466081,30.421008001396906,23.57907743309029,22.132449562783428,15.4,0.0 
 11/10  16:00:00,15.3,78.0,20.442601687366857,71.61605181414478,23.091096290929126,48.46856471107651,23.32863178121542,100.0,22.300978849826684,57.13402478293579,21.486827531816527,54.89451063955685,21.972671182611986,51.863185867354346,0.0,0.0,37.53114924395232,37.53114924395232,0.0,0.0,34.082820751151964,34.082820751151964,0.0,0.0,0.0,0.0,0.0,0.0,36.76279372196731,36.76279372196731,0.0,15.3,30.285318551346265,30.285318551346265,30.285318551346265,30.285318551346265,30.285318551346265,34.32466273466081,34.32466273466081,23.32863178121542,21.486827531816527,34.32466273466081,34.32466273466081,30.421008001396906,30.421008001396906,34.32466273466081,34.32466273466081,34.32466273466081,30.421008001396906,34.32466273466081,30.421008001396906,23.091096290929126,21.972671182611986,15.3,0.0 
 11/10  17:00:00,15.3,77.0,20.43129677904347,71.66604730753802,22.64239858337191,49.73814102039425,22.939769259358755,100.0,22.295647727421454,57.15253072629144,21.283593346841904,55.49539625522218,21.752624827004517,52.496218180455074,0.0,0.0,37.53114924395232,37.53114924395232,0.0,0.0,34.082820751151964,34.082820751151964,0.0,0.0,0.0,0.0,0.0,0.0,36.76279372196731,36.76279372196731,0.0,15.3,30.285318551346265,30.285318551346265,30.285318551346265,30.285318551346265,30.285318551346265,34.32466273466081,34.32466273466081,22.939769259358755,21.283593346841904,34.32466273466081,34.32466273466081,30.421008001396906,30.421008001396906,34.32466273466081,34.32466273466081,34.32466273466081,30.421008001396906,34.32466273466081,30.421008001396906,22.64239858337191,21.752624827004517,15.3,0.0 
 11/10  18:00:00,15.2,76.0,20.380255218212607,71.96361772330377,22.174582297697427,51.17520705780417,22.532906431953904,100.0,22.177089982190296,57.62372138963066,20.99269350698718,56.50442049695329,21.423166487217394,53.56788358448987,0.0,0.0,37.53114924395232,37.53114924395232,0.0,0.0,34.082820751151964,34.082820751151964,0.0,0.0,0.0,0.0,0.0,0.0,36.76279372196731,36.76279372196731,0.0,15.2,30.285318551346265,30.285318551346265,30.285318551346265,30.285318551346265,30.285318551346265,34.32466273466081,34.32466273466081,22.532906431953904,20.99269350698718,34.32466273466081,34.32466273466081,30.421008001396906,30.421008001396906,34.32466273466081,34.32466273466081,34.32466273466081,30.421008001396906,34.32466273466081,30.421008001396906,22.174582297697427,21.423166487217394,15.2,0.0 
 11/10  19:00:00,15.1,76.0,20.297219580770047,72.33377470998101,21.63020027084884,52.80809505896286,22.078680299016455,100.0,21.941988526663188,58.455722542089305,20.618589783134844,57.74958986574198,20.986835115946676,54.92224443002671,0.0,0.0,37.53114924395232,37.53114924395232,0.0,0.0,34.082820751151964,34.082820751151964,0.0,0.0,0.0,0.0,0.0,0.0,36.76279372196731,36.76279372196731,0.0,15.1,30.285318551346265,30.285318551346265,30.285318551346265,30.285318551346265,30.285318551346265,34.32466273466081,34.32466273466081,22.078680299016455,20.618589783134844,34.32466273466081,34.32466273466081,30.421008001396906,30.421008001396906,34.32466273466081,34.32466273466081,34.32466273466081,30.421008001396906,34.32466273466081,30.421008001396906,21.63020027084884,20.986835115946676,15.1,0.0 
 11/10  20:00:00,15.0,77.0,20.190256655114066,72.81374440282914,21.11958685442751,54.28878129630018,21.670405588816372,100.0,21.63382005771204,59.566822143487386,20.268128308001938,58.85693802398278,20.569057173503417,56.149870497866054,0.0,0.0,37.53114924395232,37.53114924395232,0.0,0.0,34.082820751151964,34.082820751151964,0.0,0.0,0.0,0.0,0.0,0.0,36.76279372196731,36.76279372196731,0.0,15.0,30.285318551346265,30.285318551346265,30.285318551346265,30.285318551346265,30.285318551346265,34.32466273466081,34.32466273466081,21.670405588816372,20.268128308001938,34.32466273466081,34.32466273466081,30.421008001396906,30.421008001396906,34.32466273466081,34.32466273466081,34.32466273466081,30.421008001396906,34.32466273466081,30.421008001396906,21.11958685442751,20.569057173503417,15.0,0.0 
 11/10  21:00:00,14.2,79.0,20.073623831513604,73.34117676922708,20.670180126578447,55.44421760149362,21.339762679351573,100.0,21.2783033985047,60.87825320216282,19.967468885334274,59.690377443526145,20.199168089390348,57.0721325174824,0.0,0.0,37.53114924395232,37.53114924395232,0.0,0.0,34.082820751151964,34.082820751151964,0.0,0.0,0.0,0.0,0.0,0.0,36.76279372196731,36.76279372196731,0.0,14.2,30.285318551346265,30.285318551346265,30.285318551346265,30.285318551346265,30.285318551346265,34.32466273466081,34.32466273466081,21.339762679351573,19.967468885334274,34.32466273466081,34.32466273466081,30.421008001396906,30.421008001396906,34.32466273466081,34.32466273466081,34.32466273466081,30.421008001396906,34.32466273466081,30.421008001396906,20.670180126578447,20.199168089390348,14.2,0.0 
 11/10  22:00:00,14.1,78.0,19.95352633759637,73.96199570806789,20.35648179876649,56.07861639747685,21.06299652299592,100.0,20.907074189285545,62.34412258523777,19.730146109282988,60.2829892291275,19.987827372651516,57.366033927017135,0.0,0.0,37.53114924395232,37.53114924395232,0.0,0.0,34.082820751151964,34.082820751151964,0.0,0.0,0.0,0.0,7432.515446606796,0.18531680303388637,34.14368757071127,29.346190219965834,614.5217211807743,6.748732345747258,30.57386347610162,30.57386347610162,30.57386347610162,32.591215755151836,32.591215755151836,34.59895317438928,32.58157114923526,21.06299652299592,19.730146109282988,34.59895317438928,34.59895317438928,32.56757434197657,32.56757434197657,32.58157114923526,34.59895317438928,34.59895317438928,32.56757434197657,34.59895317438928,27.770076991231125,20.35648179876649,19.987827372651516,14.1,2212278.1962507875 
 11/10  23:00:00,14.0,77.0,19.836940536629072,74.5723195789615,20.069061952788473,56.78298079531166,20.80869169604011,99.99999999999999,20.552214661063232,63.784828113188894,19.55143012863917,60.779826106551255,20.91776775087978,53.88409971976233,0.0,0.0,37.531149243952314,37.531149243952314,0.0,0.0,34.08282075115196,34.08282075115196,0.0,0.0,0.0,0.0,4119.411159356161,0.08866739693784803,38.96880456706005,35.26392883264279,367.8751597635229,9.058070721398074,35.917141993535665,35.917141993535665,35.917141993535665,37.262043512902466,37.262043512902466,39.68269262113826,38.5093208117858,20.80869169604011,19.55143012863917,39.68269262113826,39.68269262113826,37.182090057329106,37.182090057329106,38.5093208117858,39.68269262113826,39.68269262113826,37.182090057329106,39.68269262113826,33.47721432291185,20.069061952788473,20.91776775087978,13.999999999999998,1324350.5751486826 
 11/10  24:00:00,13.0,80.0,19.739953611987694,75.09659658565519,19.97844070764488,56.88190413773974,20.594243567200802,100.0,20.26088065543785,65.00689684603492,19.40207416602037,61.23367100837245,21.944706413693453,50.40062994927014,8138.8039174639425,0.17846518361161087,36.4482190350175,30.950400515595483,0.0,0.0,34.082820751151964,34.082820751151964,0.0,0.0,0.0,0.0,0.0,0.0,38.968804567060054,38.968804567060054,589.54502858645,5.6200200145307715,33.30534950246974,33.30534950246974,33.30534950246974,35.32270178151995,35.32270178151995,37.31297964963241,35.17446290737841,20.594243567200802,19.40207416602037,37.31297964963241,37.31297964963241,35.36403044214503,35.36403044214503,35.17446290737841,37.31297964963241,37.31297964963241,29.866211922723018,37.31297964963241,35.36403044214503,19.97844070764488,21.944706413693453,13.0,2122362.10291122 
 11/11  01:00:00,13.5,78.0,19.677415273579804,75.38864563512934,20.669384363303084,54.212182061890836,20.438620654212997,100.0,19.997822377261265,66.0737218723059,19.298819518003818,61.42926192055863,22.249065603562304,49.20322192592663,6516.521079383399,0.13992282218266647,38.39920111829851,32.828357454405335,0.0,0.0,34.082820751151964,34.082820751151964,0.0,0.0,0.0,0.0,0.0,0.0,38.968804567060054,38.968804567060054,556.8818872194283,6.089775554727328,35.23069083800198,35.23069083800198,35.23069083800198,37.2480431170522,37.2480431170522,39.17540307165759,37.23839851113562,20.438620654212997,19.298819518003818,39.17540307165759,39.17540307165759,37.04259067643068,37.04259067643068,37.23839851113562,39.17540307165759,39.17540307165759,31.4717470125375,39.17540307165759,37.04259067643068,20.669384363303084,22.249065603562304,13.5,2004774.793989942 
 11/11  02:00:00,14.0,77.0,19.625501502617503,75.63212685195306,21.490406125290207,51.31613273022117,20.32525949005243,99.99999999999999,19.776739051671978,66.98561217761858,19.22772575086327,61.52038451534412,22.13457302814293,49.32670798986655,0.0,0.0,38.39920111829851,38.39920111829851,0.0,0.0,34.08282075115196,34.08282075115196,0.0,0.0,0.0,0.0,0.0,0.0,38.96880456706005,38.96880456706005,0.0,13.999999999999998,35.276026442244394,35.276026442244394,35.276026442244394,35.276026442244394,35.276026442244394,39.22005979185969,39.22005979185969,20.32525949005243,19.22772575086327,39.22005979185969,39.22005979185969,35.47475810162416,35.47475810162416,39.22005979185969,39.22005979185969,39.22005979185969,35.47475810162416,39.22005979185969,35.47475810162416,21.490406125290207,22.13457302814293,13.999999999999998,0.0 
 11/11  03:00:00,13.6,79.0,19.581210351267586,75.84054738562108,21.78883371573213,50.16214424154954,20.238380968504295,100.0,19.6422784367695,67.54709402698228,19.168059438267207,61.559122660078685,21.824203672507696,50.0461557078146,0.0,0.0,38.39920111829851,38.39920111829851,0.0,0.0,34.082820751151964,34.082820751151964,0.0,0.0,0.0,0.0,0.0,0.0,38.968804567060054,38.968804567060054,0.0,13.6,35.276026442244394,35.276026442244394,35.276026442244394,35.276026442244394,35.276026442244394,39.22005979185969,39.22005979185969,20.238380968504295,19.168059438267207,39.22005979185969,39.22005979185969,35.40851421548276,35.40851421548276,39.22005979185969,39.22005979185969,39.22005979185969,35.40851421548276,39.22005979185969,35.40851421548276,21.78883371573213,21.824203672507696,13.6,0.0 
 11/11  04:00:00,14.0,77.0,19.5384102611618,76.0425704545351,21.697750491300173,50.07174300138719,20.162631873340775,100.0,19.516963576917473,68.07519882641151,19.11586133136276,61.425817223760646,21.451577561108408,50.82511456457243,0.0,0.0,38.39920111829851,38.39920111829851,0.0,0.0,34.082820751151964,34.082820751151964,0.0,0.0,0.0,0.0,0.0,0.0,38.968804567060054,38.968804567060054,0.0,14.0,35.276026442244394,35.276026442244394,35.276026442244394,35.276026442244394,35.276026442244394,39.22005979185969,39.22005979185969,20.162631873340775,19.11586133136276,39.22005979185969,39.22005979185969,35.40851421548276,35.40851421548276,39.22005979185969,39.22005979185969,39.22005979185969,35.40851421548276,39.22005979185969,35.40851421548276,21.697750491300173,21.451577561108408,14.0,0.0 
 11/11  05:00:00,15.0,72.0,19.492934928536563,76.25787895024753,21.520192957802177,50.42195052753783,20.132732514661495,100.0,19.40026928972442,68.57113136776309,19.10117097792358,61.30419029149233,21.152461624701978,51.565494755252715,0.0,0.0,38.39920111829851,38.39920111829851,0.0,0.0,34.082820751151964,34.082820751151964,0.0,0.0,0.0,0.0,0.0,0.0,38.968804567060054,38.968804567060054,0.0,15.0,35.276026442244394,35.276026442244394,35.276026442244394,35.276026442244394,35.276026442244394,39.22005979185969,39.22005979185969,20.132732514661495,19.10117097792358,39.22005979185969,39.22005979185969,35.342270328863584,35.342270328863584,39.22005979185969,39.22005979185969,39.22005979185969,35.342270328863584,39.22005979185969,35.342270328863584,21.520192957802177,21.152461624701978,15.0,0.0 
 11/11  06:00:00,12.6,91.0,19.44765713594498,76.54851291209872,21.22094271819345,51.355199003484294,20.055870971211,100.0,19.299140837140804,69.07240060901168,19.03291772807343,61.58119213131627,20.828468216020898,52.602841970764494,0.0,0.0,38.39920111829851,38.39920111829851,0.0,0.0,34.082820751151964,34.082820751151964,0.0,0.0,0.0,0.0,0.0,0.0,38.968804567060054,38.968804567060054,0.0,12.6,35.276026442244394,35.276026442244394,35.276026442244394,35.276026442244394,35.276026442244394,39.22005979185969,39.22005979185969,20.055870971211,19.03291772807343,39.22005979185969,39.22005979185969,35.40851421548276,35.40851421548276,39.22005979185969,39.22005979185969,39.22005979185969,35.40851421548276,39.22005979185969,35.40851421548276,21.22094271819345,20.828468216020898,12.6,0.0 
 11/11  07:00:00,12.8,87.0,19.40561360647904,76.74901290706632,20.98073783879896,52.1224634984027,20.065024117465892,100.0,19.208156185515456,69.46505136403842,19.05378508297172,61.50463184587903,20.593249435572385,53.37470535995911,0.0,0.0,38.39920111829851,38.39920111829851,0.0,0.0,34.082820751151964,34.082820751151964,0.0,0.0,0.0,0.0,0.0,0.0,38.968804567060054,38.968804567060054,0.0,12.8,35.276026442244394,35.276026442244394,35.276026442244394,35.276026442244394,35.276026442244394,39.22005979185969,39.22005979185969,20.065024117465892,19.05378508297172,39.22005979185969,39.22005979185969,35.342270328863584,35.342270328863584,39.22005979185969,39.22005979185969,39.22005979185969,35.342270328863584,39.22005979185969,35.342270328863584,20.98073783879896,20.593249435572385,12.8,0.0 
 11/11  08:00:00,13.0,88.0,19.38090319204281,76.86713452144325,20.92657815481833,52.308388131122165,20.221858964264896,100.0,19.161471090895713,69.66750101114458,19.211576985317365,60.91282601071356,20.513925695221403,53.64881368197896,0.0,0.0,38.39920111829851,38.39920111829851,0.0,0.0,34.082820751151964,34.082820751151964,0.0,0.0,0.0,0.0,0.0,0.0,38.968804567060054,38.968804567060054,0.0,13.0,35.276026442244394,35.276026442244394,35.276026442244394,35.276026442244394,35.276026442244394,39.22005979185969,39.22005979185969,20.221858964264896,19.211576985317365,39.22005979185969,39.22005979185969,35.342270328863584,35.342270328863584,39.22005979185969,39.22005979185969,39.22005979185969,35.342270328863584,39.22005979185969,35.342270328863584,20.92657815481833,20.513925695221403,13.0,0.0 
 11/11  09:00:00,13.8,75.0,19.373889213222668,76.9006967537991,20.81080155548285,52.43274110760522,20.37836834880563,100.0,19.17853881090782,69.59340949216019,19.392248286615885,60.0450097015535,20.421135495752186,53.70193349117547,0.0,0.0,38.39920111829851,38.39920111829851,0.0,0.0,34.082820751151964,34.082820751151964,0.0,0.0,0.0,0.0,0.0,0.0,38.968804567060054,38.968804567060054,0.0,13.8,35.276026442244394,35.276026442244394,35.276026442244394,35.276026442244394,35.276026442244394,39.22005979185969,39.22005979185969,20.37836834880563,19.392248286615885,39.22005979185969,39.22005979185969,35.342270328863584,35.342270328863584,39.22005979185969,39.22005979185969,39.22005979185969,35.342270328863584,39.22005979185969,35.342270328863584,20.81080155548285,20.421135495752186,13.8,0.0 
 11/11  10:00:00,15.0,68.0,19.40488072841784,76.82828500696687,21.085257955013766,51.214290302905454,20.846300481984613,99.41659392245876,19.298816256670595,69.14198998729634,19.8819177257297,58.02439620888515,20.60936797200099,52.73154839183655,0.0,0.0,38.39920111829851,38.39920111829851,0.0,0.0,34.082820751151964,34.082820751151964,0.0,0.0,0.0,0.0,0.0,0.0,38.968804567060054,38.968804567060054,0.0,15.0,35.276026442244394,35.276026442244394,35.276026442244394,35.276026442244394,35.276026442244394,39.22005979185969,39.22005979185969,20.846300481984613,19.8819177257297,39.22005979185969,39.22005979185969,35.40851421548276,35.40851421548276,39.22005979185969,39.22005979185969,39.22005979185969,35.40851421548276,39.22005979185969,35.40851421548276,21.085257955013766,20.60936797200099,15.0,0.0 
 11/11  11:00:00,15.0,67.0,19.48957423056208,76.4246056290478,21.844790220809156,48.46086186561301,21.534695046100286,97.44914581662711,19.562730549764026,68.01599592903258,20.415272124435454,55.83211487024639,20.972954953938796,51.11439574385808,0.0,0.0,38.39920111829851,38.39920111829851,0.0,0.0,34.08282075115196,34.08282075115196,0.0,0.0,0.0,0.0,0.0,0.0,38.96880456706005,38.96880456706005,0.0,15.0,35.276026442244394,35.276026442244394,35.276026442244394,35.276026442244394,35.276026442244394,39.22005979185969,39.22005979185969,21.534695046100286,20.415272124435454,39.22005979185969,39.22005979185969,35.47475810162416,35.47475810162416,39.22005979185969,39.22005979185969,39.22005979185969,35.47475810162416,39.22005979185969,35.47475810162416,21.844790220809156,20.972954953938796,15.0,0.0 
 11/11  12:00:00,15.0,66.0,19.62053422786557,75.87984045969691,22.301960190700072,46.43308388022561,22.286746209337622,96.50995441593881,19.959672608052834,66.42652197255222,20.90233198146735,53.686398776150725,21.33455549749479,49.25914849647352,0.0,0.0,38.39920111829851,38.39920111829851,0.0,0.0,34.08282075115196,34.08282075115196,0.0,0.0,0.0,0.0,0.0,0.0,38.96880456706005,38.96880456706005,0.0,15.0,35.276026442244394,35.276026442244394,35.276026442244394,35.276026442244394,35.276026442244394,39.22005979185969,39.22005979185969,22.286746209337622,20.90233198146735,39.22005979185969,39.22005979185969,35.47475810162416,35.47475810162416,39.22005979185969,39.22005979185969,39.22005979185969,35.47475810162416,39.22005979185969,35.47475810162416,22.301960190700072,21.33455549749479,15.0,0.0 
 11/11  13:00:00,15.0,65.0,19.776260411729833,75.07569995120483,22.303717198610855,45.647392912335256,22.90949685157183,96.18240457325906,20.439778843818075,64.4195927082458,21.20923582585944,52.075537244374075,21.579399978260053,47.712994284201876,0.0,0.0,38.39920111829851,38.39920111829851,0.0,0.0,34.08282075115196,34.08282075115196,0.0,0.0,0.0,0.0,0.0,0.0,38.96880456706005,38.96880456706005,0.0,15.0,35.276026442244394,35.276026442244394,35.276026442244394,35.276026442244394,35.276026442244394,39.22005979185969,39.22005979185969,22.90949685157183,21.20923582585944,39.22005979185969,39.22005979185969,35.47475810162416,35.47475810162416,39.22005979185969,39.22005979185969,39.22005979185969,35.47475810162416,39.22005979185969,35.47475810162416,22.303717198610855,21.579399978260053,15.0,0.0 
 11/11  14:00:00,15.0,63.0,19.94172487390025,74.30927243891685,22.307097634762115,45.06714294021856,23.350123177871595,96.38468008347894,20.98412333831635,62.29509059903801,21.46184365184108,50.855920127241816,22.12707421329583,45.56828685670516,0.0,0.0,38.39920111829851,38.39920111829851,0.0,0.0,34.082820751151964,34.082820751151964,0.0,0.0,0.0,0.0,0.0,0.0,38.968804567060054,38.968804567060054,0.0,15.0,35.276026442244394,35.276026442244394,35.276026442244394,35.276026442244394,35.276026442244394,39.22005979185969,39.22005979185969,23.350123177871595,21.46184365184108,39.22005979185969,39.22005979185969,35.40851421548276,35.40851421548276,39.22005979185969,39.22005979185969,39.22005979185969,35.40851421548276,39.22005979185969,35.40851421548276,22.307097634762115,22.12707421329583,15.0,0.0 
 11/11  15:00:00,15.0,62.0,20.10993909859309,73.46667357337421,22.405361463811076,44.29409414580054,23.614765414238185,97.27302426687504,21.492146979274708,60.32374987877692,21.739237249393476,49.61710164946514,22.90941438663362,42.964573340883895,0.0,0.0,38.39920111829851,38.39920111829851,0.0,0.0,34.08282075115196,34.08282075115196,0.0,0.0,0.0,0.0,0.0,0.0,38.96880456706005,38.96880456706005,0.0,15.0,35.276026442244394,35.276026442244394,35.276026442244394,35.276026442244394,35.276026442244394,39.22005979185969,39.22005979185969,23.614765414238185,21.739237249393476,39.22005979185969,39.22005979185969,35.47475810162416,35.47475810162416,39.22005979185969,39.22005979185969,39.22005979185969,35.47475810162416,39.22005979185969,35.47475810162416,22.405361463811076,22.90941438663362,15.0,0.0 
 11/11  16:00:00,15.0,63.0,20.2727932109346,72.73036958569186,22.373715505787082,44.05017437451522,23.599030713481685,99.39202659265128,22.040886721229057,58.335050621243624,21.841431144296422,49.05225381324884,23.825500299352104,40.35135217821457,0.0,0.0,38.39920111829851,38.39920111829851,0.0,0.0,34.082820751151964,34.082820751151964,0.0,0.0,0.0,0.0,0.0,0.0,38.968804567060054,38.968804567060054,0.0,15.0,35.276026442244394,35.276026442244394,35.276026442244394,35.276026442244394,35.276026442244394,39.22005979185969,39.22005979185969,23.599030713481685,21.841431144296422,39.22005979185969,39.22005979185969,35.54100189774205,35.54100189774205,39.22005979185969,39.22005979185969,39.22005979185969,35.54100189774205,39.22005979185969,35.54100189774205,22.373715505787082,23.825500299352104,15.0,0.0 
 11/11  17:00:00,15.0,63.0,20.407285716547655,72.1996755317185,22.248958700597026,44.14555331671002,23.338858358188403,99.99999999999999,22.45386069612325,56.942370322233984,21.79906395653636,48.99881333039214,24.540604507781968,38.444288555065434,0.0,0.0,38.39920111829851,38.39920111829851,0.0,0.0,34.08282075115196,34.08282075115196,0.0,0.0,0.0,0.0,0.0,0.0,38.96880456706005,38.96880456706005,0.0,15.0,35.276026442244394,35.276026442244394,35.276026442244394,35.276026442244394,35.276026442244394,39.22005979185969,39.22005979185969,23.338858358188403,21.79906395653636,39.22005979185969,39.22005979185969,35.47475810162416,35.47475810162416,39.22005979185969,39.22005979185969,39.22005979185969,35.47475810162416,39.22005979185969,35.47475810162416,22.248958700597026,24.540604507781968,15.0,0.0 
 11/11  18:00:00,14.6,66.0,20.49440951692943,71.81236983891787,22.032113899039857,44.65976011580321,23.019330836212713,100.0,22.7321630553101,55.988044213614124,21.68051713224877,49.2966253375553,24.915017355270418,37.530451223553996,0.0,0.0,38.39920111829851,38.39920111829851,0.0,0.0,34.082820751151964,34.082820751151964,0.0,0.0,0.0,0.0,0.0,0.0,38.968804567060054,38.968804567060054,0.0,14.6,35.276026442244394,35.276026442244394,35.276026442244394,35.276026442244394,35.276026442244394,39.22005979185969,39.22005979185969,23.019330836212713,21.68051713224877,39.22005979185969,39.22005979185969,35.40851421548276,35.40851421548276,39.22005979185969,39.22005979185969,39.22005979185969,35.40851421548276,39.22005979185969,35.40851421548276,22.032113899039857,24.915017355270418,14.6,0.0 
 11/11  19:00:00,13.8,69.0,20.508879282202273,71.7482454835189,21.61037861802751,45.812634329794605,22.530618468235634,99.99999999999999,22.80438025925899,55.74332970357889,21.333715425847025,50.344744743835115,24.20677745978059,39.14441089700607,0.0,0.0,38.39920111829851,38.39920111829851,0.0,0.0,34.08282075115196,34.08282075115196,0.0,0.0,0.0,0.0,0.0,0.0,38.96880456706005,38.96880456706005,0.0,13.799999999999999,35.276026442244394,35.276026442244394,35.276026442244394,35.276026442244394,35.276026442244394,39.22005979185969,39.22005979185969,22.530618468235634,21.333715425847025,39.22005979185969,39.22005979185969,35.47475810162416,35.47475810162416,39.22005979185969,39.22005979185969,39.22005979185969,35.47475810162416,39.22005979185969,35.47475810162416,21.61037861802751,24.20677745978059,13.799999999999999,0.0 
 11/11  20:00:00,13.0,72.0,20.44113120421459,72.04893513954762,21.117843275264278,47.21535961270469,22.045267817396947,100.0,22.57179823691188,56.535795849372136,20.839152330939307,51.89693285942209,23.044992558120107,41.98400905898032,0.0,0.0,38.39920111829851,38.39920111829851,0.0,0.0,34.082820751151964,34.082820751151964,0.0,0.0,0.0,0.0,0.0,0.0,38.968804567060054,38.968804567060054,0.0,13.0,35.276026442244394,35.276026442244394,35.276026442244394,35.276026442244394,35.276026442244394,39.22005979185969,39.22005979185969,22.045267817396947,20.839152330939307,39.22005979185969,39.22005979185969,35.54100189774205,35.54100189774205,39.22005979185969,39.22005979185969,39.22005979185969,35.54100189774205,39.22005979185969,35.54100189774205,21.117843275264278,23.044992558120107,13.0,0.0 
 11/11  21:00:00,12.4,74.0,20.324070297636254,72.5718068537404,20.695274312074318,48.45802052529523,21.616889770483056,99.99999999999999,22.146351457614706,58.018370498198934,20.428102815640955,53.22782678234293,22.232042178232035,44.10355476445002,0.0,0.0,38.39920111829851,38.39920111829851,0.0,0.0,34.08282075115196,34.08282075115196,0.0,0.0,0.0,0.0,0.0,0.0,38.96880456706005,38.96880456706005,0.0,12.399999999999999,35.276026442244394,35.276026442244394,35.276026442244394,35.276026442244394,35.276026442244394,39.22005979185969,39.22005979185969,21.616889770483056,20.428102815640955,39.22005979185969,39.22005979185969,35.47475810162416,35.47475810162416,39.22005979185969,39.22005979185969,39.22005979185969,35.47475810162416,39.22005979185969,35.47475810162416,20.695274312074318,22.232042178232035,12.399999999999999,0.0 
 11/11  22:00:00,11.4,80.0,20.184842761156098,73.1991604665734,20.31068952367287,49.56975080585641,21.264350113429447,99.99999999999999,21.63872149709627,59.84480972967874,20.0745346160279,54.36036785938393,21.462875092237553,46.17719181120223,0.0,0.0,38.39920111829851,38.39920111829851,0.0,0.0,34.08282075115196,34.08282075115196,0.0,0.0,0.0,0.0,0.0,0.0,38.96880456706005,38.96880456706005,0.0,11.399999999999999,35.276026442244394,35.276026442244394,35.276026442244394,35.276026442244394,35.276026442244394,39.22005979185969,39.22005979185969,21.264350113429447,20.0745346160279,39.22005979185969,39.22005979185969,35.47475810162416,35.47475810162416,39.22005979185969,39.22005979185969,39.22005979185969,35.47475810162416,39.22005979185969,35.47475810162416,20.31068952367287,21.462875092237553,11.399999999999999,0.0 
 11/11  23:00:00,10.4,86.0,20.036748818195292,73.94604179172245,19.997741463569266,50.441753734120624,20.93311194044208,99.99999999999999,21.14078604802022,61.75969241484759,19.74174481855959,55.420926490856026,20.80922300880773,47.974563997535185,10283.67316346652,0.20701559700664485,36.73871007442785,28.812819337927195,0.0,0.0,34.08282075115196,34.08282075115196,0.0,0.0,0.0,0.0,0.0,0.0,38.96880456706005,38.96880456706005,773.7632507963544,0.5351459554352849,33.016056412391066,33.016056412391066,33.016056412391066,35.70585945112468,35.70585945112468,37.126296914828956,34.348604878876856,20.93311194044208,19.74174481855959,37.126296914828956,37.126296914828956,35.57479067964073,35.57479067964073,34.348604878876856,37.126296914828956,37.126296914828956,27.648899943140073,37.126296914828956,35.57479067964073,19.997741463569266,20.80922300880773,10.4,2785547.702866876 
 11/11  24:00:00,9.4,92.0,19.885229079314662,74.64356514825528,20.907753204479647,47.47405051713635,20.604493173231923,99.99999999999999,20.657449626489672,63.62321995877744,19.482556123117853,56.11261080230754,20.301389216584916,49.27678174261935,0.0,0.0,38.60132812803819,38.60132812803819,0.0,0.0,34.08282075115196,34.08282075115196,0.0,0.0,0.0,0.0,0.0,0.0,38.96880456706005,38.96880456706005,0.0,9.4,32.99789387625987,32.99789387625987,32.99789387625987,32.99789387625987,32.99789387625987,37.031079169122684,37.031079169122684,20.604493173231923,19.482556123117853,37.031079169122684,37.031079169122684,33.261705209611264,33.261705209611264,37.031079169122684,37.031079169122684,37.031079169122684,33.261705209611264,37.031079169122684,33.261705209611264,20.907753204479647,20.301389216584916,9.4,0.0 
 11/12  01:00:00,9.0,93.0,19.77598278416857,75.15096299768177,21.965474195529765,44.30661500471394,20.335522653623322,100.0,20.190512856292642,65.48413356682191,19.271191162850652,56.668243716154564,19.96244570929293,50.10862170583801,0.0,0.0,38.60132812803819,38.60132812803819,0.0,0.0,34.082820751151964,34.082820751151964,0.0,0.0,0.0,0.0,7738.430330119516,0.17994809667690603,37.14967933474591,31.975717414997177,598.6706746819882,1.6173605265912823,32.32425029210275,32.32425029210275,32.32425029210275,34.34160257115296,34.34160257115296,36.375336665453275,34.31496386210442,20.335522653623322,19.271191162850652,36.375336665453275,36.375336665453275,34.29970650373519,34.29970650373519,34.31496386210442,36.375336665453275,36.375336665453275,34.29970650373519,36.375336665453275,29.125744583986446,21.965474195529765,19.96244570929293,9.0,2155214.4288551575 
 11/12  02:00:00,9.0,87.0,19.67584751260405,75.6195176897188,22.272885321462553,43.21878826197246,20.13109224697669,100.0,19.783207316115323,67.15729391404207,19.112826703796276,57.00330773864888,20.28284125738035,48.830864285451256,0.0,0.0,38.60132812803819,38.60132812803819,0.0,0.0,34.082820751151964,34.082820751151964,0.0,0.0,0.0,0.0,7094.733660264918,0.15171753396739412,37.79407183517961,32.200437866091264,565.715883437264,1.5801982152060043,34.35241459197107,34.35241459197107,34.35241459197107,36.369766871021284,36.369766871021284,38.308216721250204,36.36012226510471,20.13109224697669,19.112826703796276,38.308216721250204,38.308216721250204,36.29823654019834,36.29823654019834,36.36012226510471,38.308216721250204,38.308216721250204,36.29823654019834,38.308216721250204,30.704602571109998,22.272885321462553,20.28284125738035,9.0,2036577.1803741504 
 11/12  03:00:00,8.0,93.0,19.574336951596614,76.09792648314692,22.07301363825179,43.41370846129741,19.92997017182458,99.99999999999999,19.397252364317612,68.7875041997211,18.952166268877313,57.2925974118027,20.952982878485354,46.49916192326662,0.0,0.0,38.60132812803819,38.60132812803819,11618.88496008473,0.21950637020141772,34.63314697687735,26.055914899890112,0.0,0.0,0.0,0.0,0.0,0.0,37.79407183517961,37.79407183517961,815.4207116263224,-1.835048931238318,32.03470235917747,32.03470235917747,32.03470235917747,34.72454663152821,34.72454663152821,36.126212071763504,33.25320696302342,19.92997017182458,18.952166268877313,36.126212071763504,36.126212071763504,26.225431339882398,34.80266341686964,33.25320696302342,36.126212071763504,36.126212071763504,34.80266341686964,36.126212071763504,34.80266341686964,22.07301363825179,20.952982878485354,8.0,2935514.5618547606 
 11/12  04:00:00,8.0,93.0,19.48438159550424,76.52466314053365,21.654146517302827,44.136223618837455,20.04703771241551,100.0,19.072379842477687,70.19406768695947,18.815697436773743,57.4353588104849,21.24728763374941,45.253211489541144,0.0,0.0,38.60132812803819,38.60132812803819,7735.218693799117,0.1756649952965558,33.68418718283362,28.41697163751062,0.0,0.0,0.0,0.0,0.0,0.0,37.79407183517961,37.79407183517961,624.3334622281033,0.6358574091802183,29.960433984824242,29.960433984824242,29.960433984824242,31.977791325831554,31.977791325831554,33.972382330325274,31.96814635353907,20.04703771241551,18.815697436773743,33.972382330325274,33.972382330325274,26.767605487712316,32.034821033035314,31.96814635353907,33.972382330325274,33.972382330325274,32.034821033035314,33.972382330325274,32.034821033035314,21.654146517302827,21.24728763374941,8.0,2247600.464021172 
 11/12  05:00:00,8.0,93.0,19.405689182205712,76.9002005260562,21.198440773672345,44.8462543321253,20.496339676749564,99.57495355095708,18.802872025035022,71.38558725827235,18.709039198359967,57.34421340781422,21.169645734995875,44.9285677408145,0.0,0.0,38.60132812803819,38.60132812803819,0.0,0.0,33.68418718283362,33.68418718283362,0.0,0.0,0.0,0.0,0.0,0.0,37.79407183517961,37.79407183517961,0.0,8.0,29.973320328405777,29.973320328405777,29.973320328405777,29.973320328405777,29.973320328405777,33.98226232325726,33.98226232325726,20.496339676749564,18.709039198359967,33.98226232325726,33.98226232325726,30.107988509645025,30.107988509645025,33.98226232325726,33.98226232325726,33.98226232325726,30.107988509645025,33.98226232325726,30.107988509645025,21.198440773672345,21.169645734995875,8.0,0.0 
 11/12  06:00:00,8.0,90.0,19.34425527098032,77.19481225796089,20.789024221791603,45.49519383849183,20.65240399116262,100.0,18.62389155853144,72.18939426000496,18.621415123589927,57.22985275301113,20.904597065935093,45.17540405710136,0.0,0.0,38.60132812803819,38.60132812803819,0.0,0.0,33.68418718283362,33.68418718283362,0.0,0.0,0.0,0.0,0.0,0.0,37.79407183517961,37.79407183517961,0.0,8.0,29.973320328405777,29.973320328405777,29.973320328405777,29.973320328405777,29.973320328405777,33.98226232325726,33.98226232325726,20.65240399116262,18.621415123589927,33.98226232325726,33.98226232325726,30.107988509645025,30.107988509645025,33.98226232325726,33.98226232325726,33.98226232325726,30.107988509645025,33.98226232325726,30.107988509645025,20.789024221791603,20.904597065935093,8.0,0.0 
 11/12  07:00:00,10.0,87.0,19.304314147356422,77.38702998645013,20.822055645639136,45.100330381904634,20.738231488551424,100.0,18.489329954297784,72.80042915387769,18.748244610205536,56.43192146562911,20.713890055719688,45.40405872529231,0.0,0.0,38.60132812803819,38.60132812803819,0.0,0.0,33.68418718283362,33.68418718283362,0.0,0.0,0.0,0.0,0.0,0.0,37.79407183517961,37.79407183517961,0.0,10.0,29.973320328405777,29.973320328405777,29.973320328405777,29.973320328405777,29.973320328405777,33.98226232325726,33.98226232325726,20.738231488551424,18.748244610205536,33.98226232325726,33.98226232325726,30.040654419025408,30.040654419025408,33.98226232325726,33.98226232325726,33.98226232325726,30.040654419025408,33.98226232325726,30.040654419025408,20.822055645639136,20.713890055719688,10.0,0.0 
 11/12  08:00:00,14.0,72.0,19.316622099392863,77.3277384995451,21.94050842945559,42.161658422249324,20.95494762444647,99.92875570625989,18.49250364775924,72.7859511901782,19.133555802241375,54.97589620372167,20.761848887959275,45.320242321382466,0.0,0.0,38.60132812803819,38.60132812803819,0.0,0.0,33.68418718283362,33.68418718283362,0.0,0.0,0.0,0.0,0.0,0.0,37.79407183517961,37.79407183517961,0.0,14.0,29.973320328405777,29.973320328405777,29.973320328405777,29.973320328405777,29.973320328405777,33.98226232325726,33.98226232325726,20.95494762444647,19.133555802241375,33.98226232325726,33.98226232325726,30.242656598407923,30.242656598407923,33.98226232325726,33.98226232325726,33.98226232325726,30.242656598407923,33.98226232325726,30.242656598407923,21.94050842945559,20.761848887959275,14.0,0.0 
 11/12  09:00:00,16.0,62.0,19.361751329105477,77.1107812447625,23.41262463870055,38.60647876050487,21.315003152940363,99.4334951477195,18.68554777784636,71.91135779796414,19.587853786470372,53.30677553483383,20.867115519060736,45.07975199589194,0.0,0.0,38.60132812803819,38.60132812803819,0.0,0.0,33.68418718283362,33.68418718283362,0.0,0.0,0.0,0.0,0.0,0.0,37.79407183517961,37.79407183517961,0.0,16.0,29.97332032840578,29.97332032840578,29.97332032840578,29.97332032840578,29.97332032840578,33.98226232325726,33.98226232325726,21.315003152940363,19.587853786470372,33.98226232325726,33.98226232325726,30.309988512717077,30.309988512717077,33.98226232325726,33.98226232325726,33.98226232325726,30.309988512717077,33.98226232325726,30.309988512717077,23.41262463870055,20.867115519060736,16.0,0.0 
 11/12  10:00:00,18.0,59.0,19.464482690376027,76.54400012035926,24.63916955967732,36.12791290166826,21.92602730119006,97.9160893702031,19.12743140835328,69.8847171720493,20.11706126388279,51.4237083891292,21.056253383105517,44.88420435089195,0.0,0.0,38.60132812803819,38.60132812803819,0.0,0.0,33.68418718283362,33.68418718283362,0.0,0.0,0.0,0.0,0.0,0.0,37.79407183517961,37.79407183517961,0.0,18.0,29.97332032840578,29.97332032840578,29.97332032840578,29.97332032840578,29.97332032840578,33.98226232325726,33.98226232325726,21.92602730119006,20.11706126388279,33.98226232325726,33.98226232325726,30.309988512717077,30.309988512717077,33.98226232325726,33.98226232325726,33.98226232325726,30.309988512717077,33.98226232325726,30.309988512717077,24.63916955967732,21.056253383105517,18.0,0.0 
 11/12  11:00:00,19.0,52.0,19.616627555393464,75.82351815319369,25.196576670929566,35.05991028765989,22.66962754916701,95.05746978207489,19.775565382814534,67.12324186071825,20.578193951291958,49.83606981983649,21.34141256212242,44.24980081977649,0.0,0.0,38.60132812803819,38.60132812803819,0.0,0.0,33.68418718283362,33.68418718283362,0.0,0.0,0.0,0.0,0.0,0.0,37.79407183517961,37.79407183517961,0.0,19.0,29.973320328405773,29.973320328405773,29.973320328405773,29.973320328405773,29.973320328405773,33.98226232325726,33.98226232325726,22.66962754916701,20.578193951291958,33.98226232325726,33.98226232325726,30.175322599779008,30.175322599779008,33.98226232325726,33.98226232325726,33.98226232325726,30.175322599779008,33.98226232325726,30.175322599779008,25.196576670929566,21.34141256212242,19.0,0.0 
 11/12  12:00:00,19.4,55.0,19.797834432655502,74.97533046368184,24.91485401681421,36.117289080944964,23.388395116997593,93.12052078471488,20.470201557922515,64.29901595346116,20.90178727127045,48.79817750211571,21.568642984019775,44.19972474043534,0.0,0.0,38.60132812803819,38.60132812803819,0.0,0.0,33.68418718283362,33.68418718283362,0.0,0.0,0.0,0.0,0.0,0.0,37.79407183517961,37.79407183517961,0.0,19.4,29.973320328405773,29.973320328405773,29.973320328405773,29.973320328405773,29.973320328405773,33.98226232325726,33.98226232325726,23.388395116997593,20.90178727127045,33.98226232325726,33.98226232325726,30.175322599779008,30.175322599779008,33.98226232325726,33.98226232325726,33.98226232325726,30.175322599779008,33.98226232325726,30.175322599779008,24.91485401681421,21.568642984019775,19.4,0.0 
 11/12  13:00:00,20.0,53.0,19.99117186682784,74.08205854086714,24.33909172951653,38.10952568621196,24.035361325849706,91.69925885562319,21.207497826173146,61.446644048659465,21.207630398528465,48.02139129767311,21.781887342765597,44.46971806560174,0.0,0.0,38.60132812803819,38.60132812803819,0.0,0.0,33.68418718283362,33.68418718283362,0.0,0.0,0.0,0.0,0.0,0.0,37.79407183517961,37.79407183517961,0.0,20.0,29.973320328405773,29.973320328405773,29.973320328405773,29.973320328405773,29.973320328405773,33.98226232325726,33.98226232325726,24.035361325849706,21.207630398528465,33.98226232325726,33.98226232325726,30.175322599779008,30.175322599779008,33.98226232325726,33.98226232325726,33.98226232325726,30.175322599779008,33.98226232325726,30.175322599779008,24.33909172951653,21.781887342765597,20.0,0.0 
