Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 11/12  14:00:00,17.0,72.0,20.18642401628059,73.11987957562182,23.624537903563443,40.938572082618926,24.19095983718249,93.30922398430266,21.89987411141177,58.83984085365584,21.245630944948736,48.29365640433755,22.16021234114954,44.7108682893562,0.0,0.0,38.60132812803819,38.60132812803819,0.0,0.0,33.68418718283362,33.68418718283362,0.0,0.0,0.0,0.0,0.0,0.0,37.79407183517961,37.79407183517961,0.0,17.0,29.973320328405773,29.973320328405773,29.973320328405773,29.973320328405773,29.973320328405773,33.98226232325726,33.98226232325726,24.19095983718249,21.245630944948736,33.98226232325726,33.98226232325726,30.175322599779008,30.175322599779008,33.98226232325726,33.98226232325726,33.98226232325726,30.175322599779008,33.98226232325726,30.175322599779008,23.624537903563443,22.16021234114954,17.0,0.0 
 11/12  15:00:00,18.4,66.0,20.332790074661197,72.46116092568782,23.288576893939698,42.54392852868382,24.314764253431992,94.88745921589938,22.123930282963897,58.03987161091679,21.46010272144,47.98908908847746,23.3948873340616,42.255966911450955,0.0,0.0,38.60132812803819,38.60132812803819,0.0,0.0,33.68418718283362,33.68418718283362,0.0,0.0,0.0,0.0,0.0,0.0,37.79407183517961,37.79407183517961,0.0,18.4,29.973320328405777,29.973320328405777,29.973320328405777,29.973320328405777,29.973320328405777,33.98226232325726,33.98226232325726,24.314764253431992,21.46010272144,33.98226232325726,33.98226232325726,30.242656598407923,30.242656598407923,33.98226232325726,33.98226232325726,33.98226232325726,30.242656598407923,33.98226232325726,30.242656598407923,23.288576893939698,23.3948873340616,18.4,0.0 
 11/12  16:00:00,17.2,68.0,20.452179438952488,71.99983771471264,22.979411890832807,43.81037539608833,24.13602217686694,98.21112974189997,22.398007895961882,57.13590231468927,21.541984281515536,47.98041888707813,24.79795889012717,39.264387209363676,0.0,0.0,38.60132812803819,38.60132812803819,0.0,0.0,33.68418718283362,33.68418718283362,0.0,0.0,0.0,0.0,0.0,0.0,37.79407183517961,37.79407183517961,0.0,17.2,29.97332032840578,29.97332032840578,29.97332032840578,29.97332032840578,29.97332032840578,33.98226232325726,33.98226232325726,24.13602217686694,21.541984281515536,33.98226232325726,33.98226232325726,30.309988512717077,30.309988512717077,33.98226232325726,33.98226232325726,33.98226232325726,30.309988512717077,33.98226232325726,30.309988512717077,22.979411890832807,24.79795889012717,17.2,0.0 
 11/12  17:00:00,16.0,72.0,20.55182941597485,71.55848755321978,22.66992951656748,44.91473133767864,23.778362228035554,100.0,22.738779417541522,55.96561210357222,21.5314879263807,48.135093526829486,25.905092097378756,36.99075283848144,0.0,0.0,38.60132812803819,38.60132812803819,0.0,0.0,33.68418718283362,33.68418718283362,0.0,0.0,0.0,0.0,0.0,0.0,37.79407183517961,37.79407183517961,0.0,16.0,29.973320328405777,29.973320328405777,29.973320328405777,29.973320328405777,29.973320328405777,33.98226232325726,33.98226232325726,23.778362228035554,21.5314879263807,33.98226232325726,33.98226232325726,30.242656598407923,30.242656598407923,33.98226232325726,33.98226232325726,33.98226232325726,30.242656598407923,33.98226232325726,30.242656598407923,22.66992951656748,25.905092097378756,16.0,0.0 
 11/12  18:00:00,15.0,71.0,20.644898418103505,71.14897745005919,22.328828041146267,45.85913509244628,23.350489710627194,100.0,22.991837046652627,55.11396314966042,21.486384348893893,48.26976642784548,26.36746841965501,35.99563898812154,0.0,0.0,38.60132812803819,38.60132812803819,0.0,0.0,33.68418718283362,33.68418718283362,0.0,0.0,0.0,0.0,0.0,0.0,37.79407183517961,37.79407183517961,0.0,15.0,29.973320328405777,29.973320328405777,29.973320328405777,29.973320328405777,29.973320328405777,33.98226232325726,33.98226232325726,23.350489710627194,21.486384348893893,33.98226232325726,33.98226232325726,30.107988509645025,30.107988509645025,33.98226232325726,33.98226232325726,33.98226232325726,30.107988509645025,33.98226232325726,30.107988509645025,22.328828041146267,26.36746841965501,15.0,0.0 
 11/12  19:00:00,15.0,72.0,20.66190688620764,71.14447515058976,21.87098788118425,47.18345468762615,22.876970534463283,99.99999999999999,23.014538547291934,55.09248904733207,21.246859018784285,49.0230710761483,25.447424455685027,38.03385426824573,0.0,0.0,38.60132812803819,38.60132812803819,0.0,0.0,33.68418718283362,33.68418718283362,0.0,0.0,0.0,0.0,0.0,0.0,37.79407183517961,37.79407183517961,0.0,15.0,29.973320328405773,29.973320328405773,29.973320328405773,29.973320328405773,29.973320328405773,33.98226232325726,33.98226232325726,22.876970534463283,21.246859018784285,33.98226232325726,33.98226232325726,30.175322599779008,30.175322599779008,33.98226232325726,33.98226232325726,33.98226232325726,30.175322599779008,33.98226232325726,30.175322599779008,21.87098788118425,25.447424455685027,15.0,0.0 
 11/12  20:00:00,14.0,77.0,20.581952174003604,71.49610346770655,21.358453844937614,48.67348655457826,22.32978741128865,100.0,22.740570187720905,56.014856124130084,20.799911123479923,50.38303701207539,23.94870918424643,41.59172674051719,0.0,0.0,38.60132812803819,38.60132812803819,0.0,0.0,33.68418718283362,33.68418718283362,0.0,0.0,0.0,0.0,0.0,0.0,37.79407183517961,37.79407183517961,0.0,14.000000000000002,29.97332032840578,29.97332032840578,29.97332032840578,29.97332032840578,29.97332032840578,33.98226232325726,33.98226232325726,22.32978741128865,20.799911123479923,33.98226232325726,33.98226232325726,30.309988512717077,30.309988512717077,33.98226232325726,33.98226232325726,33.98226232325726,30.309988512717077,33.98226232325726,30.309988512717077,21.358453844937614,23.94870918424643,14.000000000000002,0.0 
 11/12  21:00:00,13.8,75.0,20.45253562957379,72.06936280858905,20.9123716289805,49.908507363992996,21.9218800409498,100.0,22.342490457371177,57.38603858455713,20.429054826535747,51.494754020984246,22.926662398643046,44.12740776322572,0.0,0.0,38.60132812803819,38.60132812803819,0.0,0.0,33.68418718283362,33.68418718283362,0.0,0.0,0.0,0.0,0.0,0.0,37.79407183517961,37.79407183517961,0.0,13.8,29.973320328405777,29.973320328405777,29.973320328405777,29.973320328405777,29.973320328405777,33.98226232325726,33.98226232325726,21.9218800409498,20.429054826535747,33.98226232325726,33.98226232325726,30.242656598407923,30.242656598407923,33.98226232325726,33.98226232325726,33.98226232325726,30.242656598407923,33.98226232325726,30.242656598407923,20.9123716289805,22.926662398643046,13.8,0.0 
 11/12  22:00:00,14.0,77.0,20.30789453966292,72.78771824675528,20.569116107461994,50.9967678625392,21.574738788214937,99.99999999999999,21.87208500919732,59.113349019109755,20.14529410431744,52.4429289068197,22.046808520860232,46.57189856717776,0.0,0.0,38.60132812803819,38.60132812803819,0.0,0.0,33.68418718283362,33.68418718283362,0.0,0.0,0.0,0.0,0.0,0.0,37.79407183517961,37.79407183517961,0.0,13.999999999999998,29.973320328405773,29.973320328405773,29.973320328405773,29.973320328405773,29.973320328405773,33.98226232325726,33.98226232325726,21.574738788214937,20.14529410431744,33.98226232325726,33.98226232325726,30.175322599779008,30.175322599779008,33.98226232325726,33.98226232325726,33.98226232325726,30.175322599779008,33.98226232325726,30.175322599779008,20.569116107461994,22.046808520860232,13.999999999999998,0.0 
 11/12  23:00:00,13.0,82.0,20.16275912413169,73.44380643022818,20.232854958096485,52.04427278378775,21.266459676824038,99.99999999999999,21.423751793241934,60.75680855277959,19.87615738009965,53.3104144458204,21.345381301935646,48.591626282322224,0.0,0.0,38.60132812803819,38.60132812803819,0.0,0.0,33.68418718283362,33.68418718283362,0.0,0.0,0.0,0.0,0.0,0.0,37.79407183517961,37.79407183517961,0.0,13.0,29.973320328405773,29.973320328405773,29.973320328405773,29.973320328405773,29.973320328405773,33.98226232325726,33.98226232325726,21.266459676824038,19.87615738009965,33.98226232325726,33.98226232325726,30.175322599779008,30.175322599779008,33.98226232325726,33.98226232325726,33.98226232325726,30.175322599779008,33.98226232325726,30.175322599779008,20.232854958096485,21.345381301935646,13.0,0.0 
 11/12  24:00:00,13.0,78.0,20.02936928227099,74.12555399030464,19.982957883226135,52.740108155964904,20.99724086310522,100.0,21.057395793349343,62.198573937111156,19.651111494101183,54.034046378737294,20.836114897591955,50.02526828881973,0.0,0.0,38.60132812803819,38.60132812803819,0.0,0.0,33.68418718283362,33.68418718283362,0.0,0.0,0.0,0.0,0.0,0.0,37.79407183517961,37.79407183517961,0.0,13.0,29.973320328405777,29.973320328405777,29.973320328405777,29.973320328405777,29.973320328405777,33.98226232325726,33.98226232325726,20.99724086310522,19.651111494101183,33.98226232325726,33.98226232325726,30.107988509645025,30.107988509645025,33.98226232325726,33.98226232325726,33.98226232325726,30.107988509645025,33.98226232325726,30.107988509645025,19.982957883226135,20.836114897591955,13.0,0.0 
 11/13  01:00:00,13.0,76.0,19.900982084024356,74.71753945231981,19.992544596944782,52.32834149691939,20.768456186114054,100.0,20.675791858082448,63.67659826931209,19.4973470656903,54.368210679818624,20.479221458417683,50.76853515721234,13745.420659881083,0.2719295254539035,36.29896474094158,24.208159842475954,0.0,0.0,33.68418718283362,33.68418718283362,0.0,0.0,0.0,0.0,0.0,0.0,37.79407183517961,37.79407183517961,1162.9827425448507,-1.786363004822637,32.94918786157691,32.94918786157691,32.94918786157691,36.98389241967734,36.98389241967734,36.92888700079635,32.98473560538734,20.768456186114054,19.4973470656903,36.92888700079635,36.92888700079635,36.29896474094158,36.29896474094158,32.98473560538734,36.92888700079635,36.92888700079635,24.208159842475954,36.92888700079635,36.29896474094158,19.992544596944782,20.479221458417683,13.0,4186737.873161463 
 11/13  02:00:00,13.0,74.0,19.779740978080895,75.28149163967768,20.53778954564053,50.097203956035926,20.555566833058354,100.0,20.286513509105376,65.2246648399454,19.35497234090988,54.59142562609828,20.178399452723063,51.21268533393123,0.0,0.0,36.62052109985742,36.62052109985742,0.0,0.0,33.68418718283362,33.68418718283362,0.0,0.0,0.0,0.0,0.0,0.0,37.79407183517961,37.79407183517961,0.0,13.0,33.2382077238887,33.2382077238887,33.2382077238887,33.2382077238887,33.2382077238887,37.25717896157721,37.25717896157721,20.555566833058354,19.35497234090988,37.25717896157721,37.25717896157721,33.37321280695736,33.37321280695736,37.25717896157721,37.25717896157721,37.25717896157721,33.37321280695736,37.25717896157721,33.37321280695736,20.53778954564053,20.178399452723063,13.0,0.0 
 11/13  03:00:00,13.0,72.0,19.68079294581059,75.67073858910977,20.771638964050346,48.7296048215965,20.389868972063898,100.0,20.008581686661316,66.29064063189351,19.24266071590491,54.58786562196253,19.907115499944208,51.39748880813816,0.0,0.0,36.62052109985742,36.62052109985742,0.0,0.0,33.68418718283362,33.68418718283362,0.0,0.0,0.0,0.0,0.0,0.0,37.79407183517961,37.79407183517961,0.0,13.0,33.2382077238887,33.2382077238887,33.2382077238887,33.2382077238887,33.2382077238887,37.25717896157721,37.25717896157721,20.389868972063898,19.24266071590491,37.25717896157721,37.25717896157721,33.30571026542304,33.30571026542304,37.25717896157721,37.25717896157721,37.25717896157721,33.30571026542304,37.25717896157721,33.30571026542304,20.771638964050346,19.907115499944208,13.0,0.0 
 11/13  04:00:00,12.5,74.0,19.61712960078859,76.04532993007538,20.703146055574933,48.35771326220105,20.25046456993287,100.0,19.78852419589525,67.26731579540697,19.141529086714456,54.62187144198059,19.92016049367364,50.751725241438486,0.0,0.0,36.62052109985742,36.62052109985742,0.0,0.0,33.68418718283362,33.68418718283362,0.0,0.0,0.0,0.0,15890.007027706604,0.3850360606822822,34.84857221253102,24.97563438631298,1213.8251954742223,-2.2491424404291536,31.07351918567209,31.07351918567209,31.07351918567209,35.10822374377252,35.10822374377252,35.14431754247528,31.01725081768312,20.25046456993287,19.141529086714456,35.14431754247528,35.14431754247528,34.84857221253102,34.84857221253102,31.01725081768312,35.14431754247528,35.14431754247528,34.84857221253102,35.14431754247528,24.97563438631298,20.703146055574933,19.92016049367364,12.5,4369770.7037072005 
 11/13  05:00:00,12.0,82.0,19.54551362489856,76.38456092497552,20.501426423253715,48.77675113565728,20.10599734877348,99.99999999999999,19.529803135991145,68.35701583131521,19.036481360223636,54.84025225616107,20.683351987513433,48.23151249307999,0.0,0.0,36.62052109985742,36.62052109985742,0.0,0.0,33.68418718283362,33.68418718283362,0.0,0.0,0.0,0.0,4618.318716399712,0.12193243464337113,37.746237075011535,34.72581859442914,377.5624427432849,7.0622874408583325,34.36797589699237,34.36797589699237,34.36797589699237,35.71287741635918,35.71287741635918,38.23543741317744,36.994438615622876,20.10599734877348,19.036481360223636,38.23543741317744,38.23543741317744,35.72238921898257,35.72238921898257,36.994438615622876,38.23543741317744,38.23543741317744,35.72238921898257,38.23543741317744,32.70197073840017,20.501426423253715,20.683351987513433,12.0,1359224.7938758256 
 11/13  06:00:00,11.8,78.0,19.470890893409027,76.73982205929016,20.245669251406067,49.31578431354434,19.988960897601242,100.0,19.303476525405525,69.32648542590903,18.947751863431357,54.99200205435206,21.862471936889442,44.653816133023454,0.0,0.0,36.62052109985742,36.62052109985742,8392.251389218873,0.1432843291840849,34.79234535445843,27.788919552682373,0.0,0.0,0.0,0.0,0.0,0.0,37.74623707501154,37.74623707501154,594.3029635394151,4.414038552332115,33.19435864458674,33.19435864458674,33.19435864458674,35.21171092363696,35.21171092363696,37.185991200262656,35.0711824712745,19.988960897601242,18.947751863431357,37.185991200262656,37.185991200262656,28.289067538938426,35.292493340714486,35.0711824712745,37.185991200262656,37.185991200262656,35.292493340714486,37.185991200262656,35.292493340714486,20.245669251406067,21.862471936889442,11.8,2139490.668741895 
 11/13  07:00:00,14.0,47.0,19.4327921283256,76.99751260608922,20.418159871389413,47.665500021971084,20.293681727720667,99.5020874060613,19.160514560219916,70.0155528524092,19.10096252239236,53.90390961792282,22.368473616497127,42.286635246187075,0.0,0.0,36.62052109985742,36.62052109985742,7663.785745484685,0.1321652341088443,36.55966182498546,29.62348992521225,0.0,0.0,0.0,0.0,0.0,0.0,37.74623707501154,37.74623707501154,582.7551251202871,6.575262779371028,32.863616830757444,32.863616830757444,32.863616830757444,34.88096910980766,34.88096910980766,36.86008803136494,34.87132450389109,20.293681727720667,19.10096252239236,36.86008803136494,36.86008803136494,27.991120278517748,34.927292178290955,34.87132450389109,36.86008803136494,36.86008803136494,34.927292178290955,36.86008803136494,34.927292178290955,20.418159871389413,22.368473616497127,14.0,2097918.4504330335 
 11/13  08:00:00,14.0,67.0,19.47056048172079,76.8168329740025,21.681880001293376,43.822142344610775,21.000641941308555,97.2239019040314,19.178245267838864,69.93819144703086,19.451677599901952,52.52600000817404,22.57475406371053,41.48643687148242,0.0,0.0,36.62052109985743,36.62052109985743,0.0,0.0,36.55966182498546,36.55966182498546,0.0,0.0,0.0,0.0,0.0,0.0,37.74623707501155,37.74623707501155,0.0,14.000000000000002,32.88324136960335,32.88324136960335,32.88324136960335,32.88324136960335,32.88324136960335,36.87869685001184,36.87869685001184,21.000641941308555,19.451677599901952,36.87869685001184,36.87869685001184,33.21877696573152,33.21877696573152,36.87869685001184,36.87869685001184,36.87869685001184,33.21877696573152,36.87869685001184,33.21877696573152,21.681880001293376,22.57475406371053,14.000000000000002,0.0 
 11/13  09:00:00,14.6,68.0,19.54756362435889,76.52504241488558,23.326928943742313,39.6562174273953,21.521269996998903,96.12054343148455,19.38467577448004,69.1125402816098,19.86125026097221,51.15337162478836,22.59165690912541,41.442315868828715,0.0,0.0,36.62052109985742,36.62052109985742,0.0,0.0,36.55966182498546,36.55966182498546,0.0,0.0,0.0,0.0,0.0,0.0,37.74623707501154,37.74623707501154,0.0,14.6,32.88324136960335,32.88324136960335,32.88324136960335,32.88324136960335,32.88324136960335,36.87869685001184,36.87869685001184,21.521269996998903,19.86125026097221,36.87869685001184,36.87869685001184,33.28586705533301,33.28586705533301,36.87869685001184,36.87869685001184,36.87869685001184,33.28586705533301,36.87869685001184,33.28586705533301,23.326928943742313,22.59165690912541,14.6,0.0 
 11/13  10:00:00,15.0,67.0,19.661787876733598,75.90933526881673,24.602221019812823,36.706350678750155,22.198954656246805,93.91912256684549,19.759107655449757,67.45665167140228,20.284149703499658,49.70646020388169,22.572324621295746,41.46933483448688,0.0,0.0,36.62052109985743,36.62052109985743,0.0,0.0,36.55966182498546,36.55966182498546,0.0,0.0,0.0,0.0,0.0,0.0,37.74623707501155,37.74623707501155,0.0,15.0,32.88324136960335,32.88324136960335,32.88324136960335,32.88324136960335,32.88324136960335,36.87869685001184,36.87869685001184,22.198954656246805,20.284149703499658,36.87869685001184,36.87869685001184,33.21877696573152,33.21877696573152,36.87869685001184,36.87869685001184,36.87869685001184,33.21877696573152,36.87869685001184,33.21877696573152,24.602221019812823,22.572324621295746,15.0,0.0 
 11/13  11:00:00,15.2,69.0,19.811759731643168,75.20602693299364,25.1894926612867,35.554126696339914,22.958724452811268,92.13817933886801,20.30716223684392,65.20569092729056,20.653492917438893,48.583319977428786,22.506775452600664,41.770190138703896,0.0,0.0,36.62052109985742,36.62052109985742,0.0,0.0,36.55966182498546,36.55966182498546,0.0,0.0,0.0,0.0,0.0,0.0,37.746237075011535,37.746237075011535,0.0,15.2,32.88324136960335,32.88324136960335,32.88324136960335,32.88324136960335,32.88324136960335,36.87869685001184,36.87869685001184,22.958724452811268,20.653492917438893,36.87869685001184,36.87869685001184,33.08456408348887,33.08456408348887,36.87869685001184,36.87869685001184,36.87869685001184,33.08456408348887,36.87869685001184,33.08456408348887,25.1894926612867,22.506775452600664,15.2,0.0 
 11/13  12:00:00,15.4,71.0,19.981916267471775,74.49001940809653,24.833260740963514,36.72987339914826,23.64862531502583,92.37782888478628,20.92415355809046,62.83374290506591,20.895879543510667,48.007610822270216,22.46822304627274,42.34140264606313,0.0,0.0,36.62052109985742,36.62052109985742,0.0,0.0,36.55966182498546,36.55966182498546,0.0,0.0,0.0,0.0,0.0,0.0,37.746237075011535,37.746237075011535,0.0,15.399999999999999,32.88324136960335,32.88324136960335,32.88324136960335,32.88324136960335,32.88324136960335,36.87869685001184,36.87869685001184,23.64862531502583,20.895879543510667,36.87869685001184,36.87869685001184,33.08456408348887,33.08456408348887,36.87869685001184,36.87869685001184,36.87869685001184,33.08456408348887,36.87869685001184,33.08456408348887,24.833260740963514,22.46822304627274,15.399999999999999,0.0 
 11/13  13:00:00,15.3,70.0,20.176804896040736,73.59675210803266,24.09983293491507,38.79491515826194,24.25514271705665,92.74687424569665,21.747911527998575,59.740665256972605,21.123531958733764,47.46593894022163,22.459883893778205,42.81978663049517,0.0,0.0,36.62052109985742,36.62052109985742,0.0,0.0,36.55966182498546,36.55966182498546,0.0,0.0,0.0,0.0,0.0,0.0,37.746237075011535,37.746237075011535,0.0,15.299999999999999,32.88324136960335,32.88324136960335,32.88324136960335,32.88324136960335,32.88324136960335,36.87869685001184,36.87869685001184,24.25514271705665,21.123531958733764,36.87869685001184,36.87869685001184,33.08456408348887,33.08456408348887,36.87869685001184,36.87869685001184,36.87869685001184,33.08456408348887,36.87869685001184,33.08456408348887,24.09983293491507,22.459883893778205,15.299999999999999,0.0 
 11/13  14:00:00,15.3,70.0,20.381797261192595,72.5988135892764,23.583338609180515,40.24277648618977,24.65883008279842,94.44657300736283,22.6129860697761,56.61874441333406,21.328316617785426,46.898973356774974,23.034727191249033,41.58720159456483,0.0,0.0,36.62052109985742,36.62052109985742,0.0,0.0,36.55966182498546,36.55966182498546,0.0,0.0,0.0,0.0,0.0,0.0,37.746237075011535,37.746237075011535,0.0,15.299999999999999,32.88324136960335,32.88324136960335,32.88324136960335,32.88324136960335,32.88324136960335,36.87869685001184,36.87869685001184,24.65883008279842,21.328316617785426,36.87869685001184,36.87869685001184,33.08456408348887,33.08456408348887,36.87869685001184,36.87869685001184,36.87869685001184,33.08456408348887,36.87869685001184,33.08456408348887,23.583338609180515,23.034727191249033,15.299999999999999,0.0 
 11/13  15:00:00,15.2,69.0,20.57531268203028,71.73708377863865,23.283888587714383,41.05483693541946,24.816524809093874,96.34610973496177,23.432728848207482,53.87799730656494,21.540001814052214,46.30546513617295,24.26199115460736,38.70323629828053,0.0,0.0,36.62052109985742,36.62052109985742,0.0,0.0,36.55966182498546,36.55966182498546,0.0,0.0,0.0,0.0,0.0,0.0,37.74623707501154,37.74623707501154,0.0,15.2,32.88324136960335,32.88324136960335,32.88324136960335,32.88324136960335,32.88324136960335,36.87869685001184,36.87869685001184,24.816524809093874,21.540001814052214,36.87869685001184,36.87869685001184,33.15167156326414,33.15167156326414,36.87869685001184,36.87869685001184,36.87869685001184,33.15167156326414,36.87869685001184,33.15167156326414,23.283888587714383,24.26199115460736,15.2,0.0 
 11/13  16:00:00,15.1,67.0,20.753283493155866,70.95453812946491,23.06073477821692,41.56853248762871,24.71680401947188,99.13675213519652,24.10927389227672,51.728355193052174,21.700482097385926,45.811944724495746,25.706902735461277,35.4736416734498,0.0,0.0,36.62052109985743,36.62052109985743,0.0,0.0,36.55966182498546,36.55966182498546,0.0,0.0,0.0,0.0,0.0,0.0,37.74623707501155,37.74623707501155,0.0,15.1,32.88324136960335,32.88324136960335,32.88324136960335,32.88324136960335,32.88324136960335,36.87869685001184,36.87869685001184,24.71680401947188,21.700482097385926,36.87869685001184,36.87869685001184,33.21877696573152,33.21877696573152,36.87869685001184,36.87869685001184,36.87869685001184,33.21877696573152,36.87869685001184,33.21877696573152,23.06073477821692,25.706902735461277,15.1,0.0 
 11/13  17:00:00,15.1,66.0,20.892877542549094,70.34733130296118,22.84398738941229,42.03243662210871,24.291865038785247,100.0,24.55260146658464,50.371521877403985,21.766013059289357,45.5698705851734,26.767739194143697,33.248439453016346,0.0,0.0,36.62052109985742,36.62052109985742,0.0,0.0,36.55966182498546,36.55966182498546,0.0,0.0,0.0,0.0,0.0,0.0,37.74623707501154,37.74623707501154,0.0,15.1,32.88324136960335,32.88324136960335,32.88324136960335,32.88324136960335,32.88324136960335,36.87869685001184,36.87869685001184,24.291865038785247,21.766013059289357,36.87869685001184,36.87869685001184,33.15167156326414,33.15167156326414,36.87869685001184,36.87869685001184,36.87869685001184,33.15167156326414,36.87869685001184,33.15167156326414,22.84398738941229,26.767739194143697,15.1,0.0 
 11/13  18:00:00,15.0,64.0,21.000437703398987,69.88344869267866,22.551137316544505,42.61506463557093,23.842196766019313,100.0,24.743752307964115,49.798932947719194,21.767147795719396,45.46692239574001,27.21403967116325,32.25534349119532,0.0,0.0,36.62052109985742,36.62052109985742,0.0,0.0,36.55966182498546,36.55966182498546,0.0,0.0,0.0,0.0,0.0,0.0,37.74623707501154,37.74623707501154,0.0,15.0,32.88324136960335,32.88324136960335,32.88324136960335,32.88324136960335,32.88324136960335,36.87869685001184,36.87869685001184,23.842196766019313,21.767147795719396,36.87869685001184,36.87869685001184,33.01745651251637,33.01745651251637,36.87869685001184,36.87869685001184,36.87869685001184,33.01745651251637,36.87869685001184,33.01745651251637,22.551137316544505,27.21403967116325,15.0,0.0 
 11/13  19:00:00,14.0,69.0,21.012395691854234,69.83204258660564,22.100419033050674,43.69941242807752,23.274636708338527,100.0,24.563480200111172,50.338540483417965,21.52595354079505,46.08272439131713,26.131480458348033,34.30092478228457,0.0,0.0,36.62052109985742,36.62052109985742,0.0,0.0,36.55966182498546,36.55966182498546,0.0,0.0,0.0,0.0,0.0,0.0,37.74623707501154,37.74623707501154,0.0,14.0,32.88324136960335,32.88324136960335,32.88324136960335,32.88324136960335,32.88324136960335,36.87869685001184,36.87869685001184,23.274636708338527,21.52595354079505,36.87869685001184,36.87869685001184,33.15167156326414,33.15167156326414,36.87869685001184,36.87869685001184,36.87869685001184,33.15167156326414,36.87869685001184,33.15167156326414,22.100419033050674,26.131480458348033,14.0,0.0 
 11/13  20:00:00,13.2,73.0,20.9168944508701,70.24342017710501,21.596611403910316,45.01803493299599,22.688995574058335,100.0,24.090463588142786,51.7863641087942,21.07081439738353,47.35890887189136,24.779439522406157,37.13046622672552,0.0,0.0,36.62052109985743,36.62052109985743,0.0,0.0,36.55966182498546,36.55966182498546,0.0,0.0,0.0,0.0,0.0,0.0,37.74623707501155,37.74623707501155,0.0,13.200000000000001,32.88324136960335,32.88324136960335,32.88324136960335,32.88324136960335,32.88324136960335,36.87869685001184,36.87869685001184,22.688995574058335,21.07081439738353,36.87869685001184,36.87869685001184,33.21877696573152,33.21877696573152,36.87869685001184,36.87869685001184,36.87869685001184,33.21877696573152,36.87869685001184,33.21877696573152,21.596611403910316,24.779439522406157,13.200000000000001,0.0 
 11/13  21:00:00,12.5,77.0,20.76178256967558,70.91731003382779,21.176720954611028,46.154082769205,22.219092515032237,100.0,23.449908385767163,53.82216194253515,20.68955630392283,48.45929642719895,23.555540937016655,39.92842315846489,0.0,0.0,36.62052109985743,36.62052109985743,0.0,0.0,36.55966182498546,36.55966182498546,0.0,0.0,0.0,0.0,0.0,0.0,37.74623707501155,37.74623707501155,0.0,12.5,32.88324136960335,32.88324136960335,32.88324136960335,32.88324136960335,32.88324136960335,36.87869685001184,36.87869685001184,22.219092515032237,20.68955630392283,36.87869685001184,36.87869685001184,33.21877696573152,33.21877696573152,36.87869685001184,36.87869685001184,36.87869685001184,33.21877696573152,36.87869685001184,33.21877696573152,21.176720954611028,23.555540937016655,12.5,0.0 
 11/13  22:00:00,12.2,77.0,20.58928910016774,71.6752132041712,20.768259190993902,47.2766064256138,21.804006156748855,100.0,22.768801261564036,56.08554770509574,20.348174321067255,49.46013064617003,22.558316701230066,42.36324494039877,0.0,0.0,36.62052109985742,36.62052109985742,0.0,0.0,36.55966182498546,36.55966182498546,0.0,0.0,0.0,0.0,0.0,0.0,37.74623707501154,37.74623707501154,0.0,12.2,32.88324136960335,32.88324136960335,32.88324136960335,32.88324136960335,32.88324136960335,36.87869685001184,36.87869685001184,21.804006156748855,20.348174321067255,36.87869685001184,36.87869685001184,33.15167156326414,33.15167156326414,36.87869685001184,36.87869685001184,36.87869685001184,33.15167156326414,36.87869685001184,33.15167156326414,20.768259190993902,22.558316701230066,12.2,0.0 
 11/13  23:00:00,12.0,76.0,20.41274148513557,72.5314515671142,20.392198623017318,48.2918638877318,21.473121147099455,99.99999999999999,22.113741970740683,58.4210384148558,20.043154372669328,50.37280006063998,21.768335454791604,44.36403131562374,0.0,0.0,36.62052109985742,36.62052109985742,0.0,0.0,36.55966182498546,36.55966182498546,0.0,0.0,0.0,0.0,0.0,0.0,37.746237075011535,37.746237075011535,0.0,12.0,32.88324136960335,32.88324136960335,32.88324136960335,32.88324136960335,32.88324136960335,36.87869685001184,36.87869685001184,21.473121147099455,20.043154372669328,36.87869685001184,36.87869685001184,33.08456408348887,33.08456408348887,36.87869685001184,36.87869685001184,36.87869685001184,33.08456408348887,36.87869685001184,33.08456408348887,20.392198623017318,21.768335454791604,12.0,0.0 
 11/13  24:00:00,10.8,82.0,20.23949109818239,73.3119886963402,20.05509839366465,49.040305416261916,21.151895767848536,99.99999999999999,21.556014164733718,60.44491212135654,19.760231884350237,51.11258144911805,21.145380772903753,45.83787201220029,0.0,0.0,36.62052109985742,36.62052109985742,0.0,0.0,36.55966182498546,36.55966182498546,0.0,0.0,0.0,0.0,0.0,0.0,37.746237075011535,37.746237075011535,0.0,10.8,32.88324136960335,32.88324136960335,32.88324136960335,32.88324136960335,32.88324136960335,36.87869685001184,36.87869685001184,21.151895767848536,19.760231884350237,36.87869685001184,36.87869685001184,33.08456408348887,33.08456408348887,36.87869685001184,36.87869685001184,36.87869685001184,33.08456408348887,36.87869685001184,33.08456408348887,20.05509839366465,21.145380772903753,10.8,0.0 
 11/14  01:00:00,11.0,82.0,20.074984792919814,74.06191176308218,19.896447630179452,49.330844573880256,20.874118512222594,100.0,21.01541626157921,62.48227284408944,19.552674902126384,51.65897897526902,20.693817075531584,46.94325190661954,8568.837979151313,0.24571136072388944,35.16033017350095,30.988847762203342,0.0,0.0,36.55966182498546,36.55966182498546,0.0,0.0,0.0,0.0,0.0,0.0,37.74623707501154,37.74623707501154,628.4103376488911,3.6460013604932646,31.29061724402554,31.29061724402554,31.29061724402554,33.30799867963214,33.30799867963214,35.35856556473968,33.22334141177972,20.874118512222594,19.552674902126384,35.35856556473968,35.35856556473968,33.358797879830426,33.358797879830426,33.22334141177972,35.35856556473968,35.35856556473968,29.187315468532816,35.35856556473968,33.358797879830426,19.896447630179452,20.693817075531584,11.0,2262277.2155360077 
 11/14  02:00:00,9.0,86.0,19.912546556390268,74.73746029792126,20.421419131045994,47.45791284078814,20.592960557585076,100.0,20.5091498209899,64.3974097611723,19.34809912842354,52.11921625303978,20.339905537214484,47.68225356535446,0.0,0.0,36.41913009609335,36.41913009609335,0.0,0.0,36.55966182498546,36.55966182498546,0.0,0.0,0.0,0.0,0.0,0.0,37.74623707501154,37.74623707501154,0.0,9.0,29.58727518538115,29.58727518538115,29.58727518538115,29.58727518538115,29.58727518538115,33.73275598966131,33.73275598966131,20.592960557585076,19.34809912842354,33.73275598966131,33.73275598966131,29.865265721126292,29.865265721126292,33.73275598966131,33.73275598966131,33.73275598966131,29.865265721126292,33.73275598966131,29.865265721126292,20.421419131045994,20.339905537214484,9.0,0.0 
 11/14  03:00:00,7.0,95.0,19.788894371493996,75.23874987368025,21.20094301746774,45.14953578109833,20.319257538672858,99.99999999999999,20.023696325584407,66.2940752252679,19.144889797542984,52.705153211380846,20.00896122099224,48.57649672493188,0.0,0.0,36.41913009609334,36.41913009609334,0.0,0.0,36.55966182498546,36.55966182498546,0.0,0.0,0.0,0.0,4457.604292066386,0.09986430108879053,36.85055330935815,33.291014687324875,398.2375608633759,2.070775941562489,30.30480600353312,30.30480600353312,30.30480600353312,31.64970752289993,31.64970752289993,34.37906709795463,33.1001033342321,20.319257538672858,19.144889797542984,34.37906709795463,34.37906709795463,31.55050016877651,31.55050016877651,33.1001033342321,34.37906709795463,34.37906709795463,31.55050016877651,34.37906709795463,27.990961546743232,21.20094301746774,20.00896122099224,6.999999999999999,1433655.2191081534 
 11/14  04:00:00,7.0,100.0,19.666438828820688,75.8128296712809,21.378880701373184,44.43204249537686,20.04954391267272,100.0,19.58418620329074,68.12640640720939,18.943160152307154,53.230595149921896,19.954568615457212,48.49606571743365,0.0,0.0,36.41913009609335,36.41913009609335,0.0,0.0,36.55966182498546,36.55966182498546,0.0,0.0,0.0,0.0,7670.502376298841,0.20333726194773308,35.10651398412976,30.594187030857938,600.917600480973,-0.38622460009745385,31.67051606362234,31.67051606362234,31.67051606362234,33.68786834267256,33.68786834267256,35.652358724266556,33.614732876578486,20.04954391267272,18.943160152307154,35.652358724266556,35.652358724266556,33.569813262572936,33.569813262572936,33.614732876578486,35.652358724266556,35.652358724266556,33.569813262572936,35.652358724266556,29.057486309301115,21.378880701373184,19.954568615457212,7.0,2163303.3617315027 
 11/14  05:00:00,7.0,93.0,19.538324512766863,76.4938783081015,21.169414755320183,44.422708943648715,19.798734603028663,100.0,19.153888366792966,70.04467837073736,18.774867178346852,53.46051885126023,20.211187693284657,47.11562929867453,0.0,0.0,36.41913009609335,36.41913009609335,17418.58116051251,0.5076270934322126,30.257607558587914,22.055151935339396,0.0,0.0,0.0,0.0,0.0,0.0,35.15384219020815,35.15384219020815,1388.9599025921586,-7.606304709210386,26.1705468479526,26.1705468479526,26.1705468479526,30.205990813336285,30.205990813336285,30.299544174561973,26.057709090097713,19.798734603028663,18.774867178346852,30.299544174561973,30.299544174561973,22.055151935339396,30.257607558587914,26.057709090097713,30.299544174561973,30.299544174561973,30.257607558587914,30.299544174561973,30.257607558587914,21.169414755320183,20.211187693284657,7.0,5000255.649331771 
 11/14  06:00:00,7.2,95.0,19.424470273962292,77.03743111014435,20.805177372251528,44.62944674800303,20.158955386762422,99.21736943935005,18.78094978087394,71.69485143610882,18.62880053268803,53.442218626453055,20.216358051872522,46.27488781613603,0.0,0.0,36.41913009609335,36.41913009609335,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,35.15384219020815,35.15384219020815,0.0,7.2,25.90458568467179,25.90458568467179,25.90458568467179,25.90458568467179,25.90458568467179,29.95166223547356,29.95166223547356,20.158955386762422,18.62880053268803,29.95166223547356,29.95166223547356,26.179295080190613,26.179295080190613,29.95166223547356,29.95166223547356,29.95166223547356,26.179295080190613,29.95166223547356,26.179295080190613,20.805177372251528,20.216358051872522,7.2,0.0 
 11/14  07:00:00,10.1,86.0,19.350556436394548,77.39262189739104,20.868641925430193,44.229869141546416,20.8261670227848,97.09991239018532,18.52727801652852,72.84223290649051,18.753998480461277,52.81828152217446,20.226338978617765,46.01234840823024,0.0,0.0,36.41913009609334,36.41913009609334,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,35.15384219020815,35.15384219020815,0.0,10.099999999999998,25.904585684671787,25.904585684671787,25.904585684671787,25.904585684671787,25.904585684671787,29.951662235473556,29.951662235473556,20.8261670227848,18.753998480461277,29.951662235473556,29.951662235473556,26.10850947721686,26.10850947721686,29.951662235473556,29.951662235473556,29.951662235473556,26.10850947721686,29.951662235473556,26.10850947721686,20.868641925430193,20.226338978617765,10.099999999999998,0.0 
 11/14  08:00:00,13.0,82.0,19.355162144481376,77.37041031111613,21.967862388959656,41.72807025208856,21.34517478177488,96.10984581814809,18.52060674629391,72.87263408161385,19.11210653492425,51.756873050783,20.37080021265422,46.01864164782381,0.0,0.0,36.41913009609335,36.41913009609335,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,35.15384219020815,35.15384219020815,0.0,13.0,25.90458568467179,25.90458568467179,25.90458568467179,25.90458568467179,25.90458568467179,29.95166223547356,29.95166223547356,21.34517478177488,19.11210653492425,29.95166223547356,29.95166223547356,26.176483982029538,26.176483982029538,29.95166223547356,29.95166223547356,29.95166223547356,26.176483982029538,29.95166223547356,26.176483982029538,21.967862388959656,20.37080021265422,13.0,0.0 
 11/14  09:00:00,15.4,72.0,19.40561820489875,77.2035976078125,23.473494897332106,38.44081137780981,21.724697838147474,96.65007283563776,18.701290545028975,72.12367006012204,19.568668587627187,50.47906816218309,20.58780833423332,45.823399786604675,0.0,0.0,36.41913009609335,36.41913009609335,0.0,0.0,30.481316052419633,30.481316052419633,0.0,0.0,0.0,0.0,0.0,0.0,35.15384219020815,35.15384219020815,0.0,15.399999999999999,25.90458568467179,25.90458568467179,25.90458568467179,25.90458568467179,25.90458568467179,29.951662235473556,29.951662235473556,21.724697838147474,19.568668587627187,29.951662235473556,29.951662235473556,26.312413272654425,26.312413272654425,29.951662235473556,29.951662235473556,29.951662235473556,26.312413272654425,29.951662235473556,26.312413272654425,23.473494897332106,20.58780833423332,15.399999999999999,0.0 
 11/14  10:00:00,17.3,62.0,19.514064586099753,76.60936978794302,24.75178313656097,35.79449428379003,22.35185103779872,95.56171500206469,19.150843637817395,70.05804131215993,20.09678468286285,48.89407335196827,20.83847837869608,45.36432206498451,0.0,0.0,36.41913009609335,36.41913009609335,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,35.15384219020815,35.15384219020815,0.0,17.3,25.90458568467179,25.90458568467179,25.90458568467179,25.90458568467179,25.90458568467179,29.95166223547356,29.95166223547356,22.35185103779872,20.09678468286285,29.95166223547356,29.95166223547356,26.24445638269563,26.24445638269563,29.95166223547356,29.95166223547356,29.95166223547356,26.24445638269563,29.95166223547356,26.24445638269563,24.75178313656097,20.83847837869608,17.3,0.0 
 11/14  11:00:00,19.1,54.0,19.67304521389233,75.85634382854673,25.384987534166612,34.634255589928884,23.113911754741586,94.01129322660208,19.84710151365466,67.08971148067033,20.589413402058263,47.48630229621712,21.211297389892337,44.549802684390144,0.0,0.0,36.41913009609334,36.41913009609334,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,35.15384219020815,35.15384219020815,0.0,19.1,25.904585684671787,25.904585684671787,25.904585684671787,25.904585684671787,25.904585684671787,29.951662235473556,29.951662235473556,23.113911754741586,20.589413402058263,29.951662235473556,29.951662235473556,26.10850947721686,26.10850947721686,29.951662235473556,29.951662235473556,29.951662235473556,26.10850947721686,29.951662235473556,26.10850947721686,25.384987534166612,21.211297389892337,19.1,0.0 
 11/14  12:00:00,21.0,46.0,19.88476537726996,74.86646571353961,25.417997576329565,34.62448981667916,24.029828406901242,91.6088674885909,20.673517629099386,63.748469807502595,21.240367400510806,45.62338387802311,21.793233811538318,43.06374440571849,0.0,0.0,36.41913009609335,36.41913009609335,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,35.15384219020815,35.15384219020815,0.0,21.0,25.90458568467179,25.90458568467179,25.90458568467179,25.90458568467179,25.90458568467179,29.95166223547356,29.95166223547356,24.029828406901242,21.240367400510806,29.95166223547356,29.95166223547356,26.176483982029538,26.176483982029538,29.95166223547356,29.95166223547356,29.95166223547356,26.176483982029538,29.95166223547356,26.176483982029538,25.417997576329565,21.793233811538318,21.0,0.0 
 11/14  13:00:00,21.0,47.0,20.137278862099844,73.70477157239063,24.922432734198907,35.78215838086022,24.72704551069408,92.3893615138111,21.74855773367744,59.681157278389605,21.634613454835858,44.54372785284121,22.123716866942924,42.34558359001218,0.0,0.0,36.41913009609335,36.41913009609335,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,35.15384219020815,35.15384219020815,0.0,21.0,25.90458568467179,25.90458568467179,25.90458568467179,25.90458568467179,25.90458568467179,29.95166223547356,29.95166223547356,24.72704551069408,21.634613454835858,29.95166223547356,29.95166223547356,26.176483982029538,26.176483982029538,29.95166223547356,29.95166223547356,29.95166223547356,26.176483982029538,29.95166223547356,26.176483982029538,24.922432734198907,22.123716866942924,21.0,0.0 
 11/14  14:00:00,21.0,49.0,20.40103132439558,72.44161678492239,24.455308752026912,37.027996804225786,25.14594005548965,94.57296760526414,22.76068668154798,56.05883459627112,21.868465173392316,43.95829859168319,22.894722269616754,40.663834567603104,0.0,0.0,36.41913009609335,36.41913009609335,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,35.15384219020815,35.15384219020815,0.0,21.0,25.90458568467179,25.90458568467179,25.90458568467179,25.90458568467179,25.90458568467179,29.95166223547356,29.95166223547356,25.14594005548965,21.868465173392316,29.95166223547356,29.95166223547356,26.176483982029538,26.176483982029538,29.95166223547356,29.95166223547356,29.95166223547356,26.176483982029538,29.95166223547356,26.176483982029538,24.455308752026912,22.894722269616754,21.0,0.0 
 11/14  15:00:00,21.2,49.0,20.64875703812157,71.34312745863383,24.16508972797101,37.89144130198847,25.326644634842943,96.53045875043605,23.82587967817082,52.56660473483225,22.115117315664463,43.38762012430576,24.26771196874884,37.65227131813622,0.0,0.0,36.41913009609335,36.41913009609335,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,35.15384219020815,35.15384219020815,0.0,21.200000000000003,25.90458568467179,25.90458568467179,25.90458568467179,25.90458568467179,25.90458568467179,29.95166223547356,29.95166223547356,25.326644634842943,22.115117315664463,29.95166223547356,29.95166223547356,26.24445638269563,26.24445638269563,29.95166223547356,29.95166223547356,29.95166223547356,26.24445638269563,29.95166223547356,26.24445638269563,24.16508972797101,24.26771196874884,21.200000000000003,0.0 
 11/14  16:00:00,21.0,49.0,20.878115050562087,70.27332010466871,23.944958961751425,38.54195407089782,25.276219785323207,99.00646616770098,24.761037934609515,49.652479299377134,22.323600173217397,42.87241792557123,25.814732526566356,34.46996840949616,0.0,0.0,36.41913009609335,36.41913009609335,0.0,0.0,30.481316052419633,30.481316052419633,0.0,0.0,0.0,0.0,0.0,0.0,35.15384219020815,35.15384219020815,0.0,21.0,25.90458568467179,25.90458568467179,25.90458568467179,25.90458568467179,25.90458568467179,29.951662235473556,29.951662235473556,25.276219785323207,22.323600173217397,29.951662235473556,29.951662235473556,26.312413272654425,26.312413272654425,29.951662235473556,29.951662235473556,29.951662235473556,26.312413272654425,29.951662235473556,26.312413272654425,23.944958961751425,25.814732526566356,21.0,0.0 
 11/14  17:00:00,20.0,56.0,21.064908682844642,69.47059259789516,23.742054063363142,39.39651383829898,24.911080594582522,99.99999999999999,25.35789508771338,47.91548341709907,22.44680364059387,42.7222132117187,26.595499435711226,33.23573936193306,0.0,0.0,36.41913009609334,36.41913009609334,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,35.15384219020815,35.15384219020815,0.0,20.0,25.904585684671787,25.904585684671787,25.904585684671787,25.904585684671787,25.904585684671787,29.951662235473556,29.951662235473556,24.911080594582522,22.44680364059387,29.951662235473556,29.951662235473556,26.10850947721686,26.10850947721686,29.951662235473556,29.951662235473556,29.951662235473556,26.10850947721686,29.951662235473556,26.10850947721686,23.742054063363142,26.595499435711226,20.0,0.0 
 11/14  18:00:00,19.2,60.0,21.1744944661939,68.93648907254311,23.371601303437256,40.66064812360163,24.402749068908747,100.0,25.58446310356075,47.227964832193386,22.34538966793717,43.134186776902794,26.07281480953694,34.600768212641654,0.0,0.0,36.41913009609335,36.41913009609335,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,35.15384219020815,35.15384219020815,0.0,19.2,25.90458568467179,25.90458568467179,25.90458568467179,25.90458568467179,25.90458568467179,29.95166223547356,29.95166223547356,24.402749068908747,22.34538966793717,29.95166223547356,29.95166223547356,26.040534880028677,26.040534880028677,29.95166223547356,29.95166223547356,29.95166223547356,26.040534880028677,29.95166223547356,26.040534880028677,23.371601303437256,26.07281480953694,19.2,0.0 
 11/14  19:00:00,18.6,65.0,21.169443283353583,68.95782083520096,22.83862066321643,42.43508802438218,23.78004850548709,100.0,25.374724015124134,47.8201609378993,21.967930361796682,44.345955141964296,24.833272719652875,37.6442385380766,0.0,0.0,36.41913009609335,36.41913009609335,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,35.15384219020815,35.15384219020815,0.0,18.6,25.90458568467179,25.90458568467179,25.90458568467179,25.90458568467179,25.90458568467179,29.95166223547356,29.95166223547356,23.78004850548709,21.967930361796682,29.95166223547356,29.95166223547356,26.24445638269563,26.24445638269563,29.95166223547356,29.95166223547356,29.95166223547356,26.24445638269563,29.95166223547356,26.24445638269563,22.83862066321643,24.833272719652875,18.6,0.0 
 11/14  20:00:00,18.0,73.0,21.078020236496222,69.34616061006587,22.285376853973812,44.49449251169204,23.178543097222494,100.0,24.888916722429116,49.22443691238779,21.522855502852952,45.85823896418886,23.730885546834898,40.77484706368081,0.0,0.0,36.41913009609335,36.41913009609335,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,35.15384219020815,35.15384219020815,0.0,18.0,25.90458568467179,25.90458568467179,25.90458568467179,25.90458568467179,25.90458568467179,29.95166223547356,29.95166223547356,23.178543097222494,21.522855502852952,29.95166223547356,29.95166223547356,26.176483982029538,26.176483982029538,29.95166223547356,29.95166223547356,29.95166223547356,26.176483982029538,29.95166223547356,26.176483982029538,22.285376853973812,23.730885546834898,18.0,0.0 
 11/14  21:00:00,17.8,72.0,20.940325439851943,69.93562483594444,21.807223331921385,46.567539607926506,22.693882177415357,99.99999999999999,24.281472628675335,51.0456813361364,21.156691397039065,47.27205898732754,22.865249981805988,43.67334680658485,0.0,0.0,36.41913009609334,36.41913009609334,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,35.15384219020815,35.15384219020815,0.0,17.8,25.904585684671787,25.904585684671787,25.904585684671787,25.904585684671787,25.904585684671787,29.951662235473556,29.951662235473556,22.693882177415357,21.156691397039065,29.951662235473556,29.951662235473556,26.10850947721686,26.10850947721686,29.951662235473556,29.951662235473556,29.951662235473556,26.10850947721686,29.951662235473556,26.10850947721686,21.807223331921385,22.865249981805988,17.8,0.0 
 11/14  22:00:00,16.0,77.0,20.78262451128727,70.61757517157832,21.365170126313583,48.92404990769086,22.26820180928442,99.99999999999999,23.656058038712644,53.000601348439574,20.81592166174004,48.841630082514264,22.165618929462006,46.59922780246423,0.0,0.0,36.41913009609334,36.41913009609334,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,35.15384219020815,35.15384219020815,0.0,16.0,25.904585684671787,25.904585684671787,25.904585684671787,25.904585684671787,25.904585684671787,29.951662235473556,29.951662235473556,22.26820180928442,20.81592166174004,29.951662235473556,29.951662235473556,26.10850947721686,26.10850947721686,29.951662235473556,29.951662235473556,29.951662235473556,26.10850947721686,29.951662235473556,26.10850947721686,21.365170126313583,22.165618929462006,16.0,0.0 
 11/14  23:00:00,15.0,82.0,20.62010085302672,71.32823408928313,20.962469199668025,50.9373476586657,21.888917706400136,99.99999999999999,23.026241901138633,55.054672558879744,20.50272927359258,50.25887192708895,21.578875462508464,49.058128693362285,0.0,0.0,36.41913009609334,36.41913009609334,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,35.15384219020815,35.15384219020815,0.0,15.0,25.904585684671787,25.904585684671787,25.904585684671787,25.904585684671787,25.904585684671787,29.951662235473556,29.951662235473556,21.888917706400136,20.50272927359258,29.951662235473556,29.951662235473556,26.10850947721686,26.10850947721686,29.951662235473556,29.951662235473556,29.951662235473556,26.10850947721686,29.951662235473556,26.10850947721686,20.962469199668025,21.578875462508464,15.0,0.0 
 11/14  24:00:00,15.2,70.0,20.45888603768608,72.04111475381475,20.63596730523787,52.17363651283058,21.583962524776666,99.99999999999999,22.427195920752546,57.09188438424625,20.249491567760984,51.26972579108064,21.124992505331093,50.63678608089951,0.0,0.0,36.41913009609334,36.41913009609334,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,35.15384219020815,35.15384219020815,0.0,15.2,25.904585684671787,25.904585684671787,25.904585684671787,25.904585684671787,25.904585684671787,29.951662235473556,29.951662235473556,21.583962524776666,20.249491567760984,29.951662235473556,29.951662235473556,26.10850947721686,26.10850947721686,29.951662235473556,29.951662235473556,29.951662235473556,26.10850947721686,29.951662235473556,26.10850947721686,20.63596730523787,21.124992505331093,15.2,0.0 
