Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 11/15  01:00:00,14.0,72.0,20.304373427905677,72.7318507921334,20.29920844679655,52.93728768118111,21.304655182301836,100.0,21.871891849021573,59.055956961175255,19.98975934073639,52.057093736833885,20.69248958418325,51.676198056401454,0.0,0.0,36.41913009609335,36.41913009609335,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,35.15384219020815,35.15384219020815,0.0,14.0,25.90458568467179,25.90458568467179,25.90458568467179,25.90458568467179,25.90458568467179,29.95166223547356,29.95166223547356,21.304655182301836,19.98975934073639,29.95166223547356,29.95166223547356,26.040534880028677,26.040534880028677,29.95166223547356,29.95166223547356,29.95166223547356,26.040534880028677,29.95166223547356,26.040534880028677,20.29920844679655,20.69248958418325,14.0,0.0 
 11/15  02:00:00,13.0,77.0,20.1553605949439,73.40505765615802,20.018224536734465,53.140114355330304,21.03406212489768,100.0,21.404403299747653,60.76877684351715,19.74335595805135,52.66320817401842,20.351291211662193,52.06266776519111,0.0,0.0,36.41913009609335,36.41913009609335,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,35.15384219020815,35.15384219020815,0.0,13.0,25.90458568467179,25.90458568467179,25.90458568467179,25.90458568467179,25.90458568467179,29.95166223547356,29.95166223547356,21.03406212489768,19.74335595805135,29.95166223547356,29.95166223547356,26.040534880028677,26.040534880028677,29.95166223547356,29.95166223547356,29.95166223547356,26.040534880028677,29.95166223547356,26.040534880028677,20.018224536734465,20.351291211662193,13.0,0.0 
 11/15  03:00:00,12.0,82.0,20.013816543766506,74.05106498593858,19.98700341721871,52.64668632569496,20.79300672004876,100.0,20.951850053108004,62.4805785512814,19.555577363633194,53.09917338948435,20.07928979099259,52.35137629647811,13457.396382250477,0.287011177619361,35.352054904882095,24.111902268255157,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,35.15384219020815,35.15384219020815,1187.8369111023578,-2.7603904624597524,32.01171486913339,32.01171486913339,32.01171486913339,36.04641942723382,36.04641942723382,35.93247321411961,32.10727278563173,20.79300672004876,19.555577363633194,35.93247321411961,35.93247321411961,35.352054904882095,35.352054904882095,32.10727278563173,35.93247321411961,35.93247321411961,24.111902268255157,35.93247321411961,35.352054904882095,19.98700341721871,20.07928979099259,12.0,4276212.879968489 
 11/15  04:00:00,12.0,83.0,19.87689906787289,74.60855220315916,20.735060202983934,49.92829172964363,20.554528259694244,99.99999999999999,20.517630009448904,64.11080855845235,19.37981620602548,53.53481800490559,19.919915180520448,52.51042815781267,4387.91284119735,0.08907245342861599,39.51905979663228,35.59064768658405,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,11185.101608904479,0.27666301744585464,35.06543229644596,28.583052201626465,1151.331451147725,-2.5082460750236475,32.81096650570601,32.81096650570601,32.81096650570601,36.77347875975224,36.77347875975224,36.799177001452286,32.76561514930974,20.554528259694244,19.37981620602548,36.799177001452286,36.799177001452286,36.52050483192066,36.52050483192066,32.76561514930974,36.799177001452286,36.799177001452286,32.59209272187243,36.799177001452286,30.038124737101178,20.735060202983934,19.919915180520448,12.0,4144793.22413181 
 11/15  05:00:00,12.0,82.0,19.76734644067153,75.11722189325809,21.67991637195129,46.83469305461218,20.357776216741584,100.0,20.1466793510865,65.59712908887315,19.239704213571784,53.89409440064488,20.558383366626778,50.17810232355247,0.0,0.0,39.51905979663228,39.51905979663228,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,3603.6619132801875,0.09153977294211085,36.98574670789291,34.63125082255623,288.1562251353718,8.301592084841566,33.490165338364086,33.490165338364086,33.490165338364086,34.498841477889194,34.498841477889194,37.37005750455185,36.43281133314185,20.357776216741584,19.239704213571784,37.37005750455185,37.37005750455185,34.62238162887388,34.62238162887388,36.43281133314185,37.37005750455185,37.37005750455185,34.62238162887388,37.37005750455185,32.26788574353721,21.67991637195129,20.558383366626778,12.0,1037362.4104873386 
 11/15  06:00:00,12.4,82.0,19.69547084522182,75.45300402189967,21.985713374480458,45.6502587461899,20.235481255245816,100.0,19.86706778677069,66.74305578560688,19.160427003721125,54.03308563385119,21.530647705396017,46.945501781547065,0.0,0.0,39.51905979663228,39.51905979663228,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.98574670789291,36.98574670789291,0.0,12.4,33.52944521573143,33.52944521573143,33.52944521573143,33.52944521573143,33.52944521573143,37.40702950856402,37.40702950856402,20.235481255245816,19.160427003721125,37.40702950856402,37.40702950856402,33.78995636590314,33.78995636590314,37.40702950856402,37.40702950856402,37.40702950856402,33.78995636590314,37.40702950856402,33.78995636590314,21.985713374480458,21.530647705396017,12.4,0.0 
 11/15  07:00:00,13.0,82.0,19.65254719470974,75.65438677907153,22.006446590889706,45.58247561349906,20.266508798630547,100.0,19.702218697724,67.4291274846514,19.2198437846981,53.846274542814086,21.899662676075884,45.88500393441173,0.0,0.0,39.51905979663228,39.51905979663228,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.98574670789291,36.98574670789291,0.0,13.0,33.52944521573143,33.52944521573143,33.52944521573143,33.52944521573143,33.52944521573143,37.40702950856402,37.40702950856402,20.266508798630547,19.2198437846981,37.40702950856402,37.40702950856402,33.65970083554041,33.65970083554041,37.40702950856402,37.40702950856402,37.40702950856402,33.65970083554041,37.40702950856402,33.65970083554041,22.006446590889706,21.899662676075884,13.0,0.0 
 11/15  08:00:00,14.0,77.0,19.653188038420772,75.65136644499825,22.93001088159609,43.17348876688719,20.53982459486577,99.63760282352763,19.649795589279726,67.64898649071748,19.538000968771655,52.8470932466474,22.08298138324598,45.45613248924822,0.0,0.0,39.51905979663228,39.51905979663228,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.9857467078929,36.9857467078929,0.0,13.999999999999998,33.52944521573143,33.52944521573143,33.52944521573143,33.52944521573143,33.52944521573143,37.40702950856402,37.40702950856402,20.53982459486577,19.538000968771655,37.40702950856402,37.40702950856402,33.724828644975176,33.724828644975176,37.40702950856402,37.40702950856402,37.40702950856402,33.724828644975176,37.40702950856402,33.724828644975176,22.93001088159609,22.08298138324598,13.999999999999998,0.0 
 11/15  09:00:00,16.0,72.0,19.696516498697974,75.4480996277141,24.131793174238748,40.4452459744993,20.97474986323469,98.86559110161852,19.76978739412035,67.14692880231394,20.02420418279034,51.45340242139024,22.213505528239583,45.418051128219886,0.0,0.0,39.51905979663228,39.51905979663228,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.98574670789291,36.98574670789291,0.0,16.0,33.52944521573143,33.52944521573143,33.52944521573143,33.52944521573143,33.52944521573143,37.40702950856402,37.40702950856402,20.97474986323469,20.02420418279034,37.40702950856402,37.40702950856402,33.85508207080653,33.85508207080653,37.40702950856402,37.40702950856402,37.40702950856402,33.85508207080653,37.40702950856402,33.85508207080653,24.131793174238748,22.213505528239583,16.0,0.0 
 11/15  10:00:00,20.0,60.0,19.784128081388083,74.96497019215073,25.54590388440138,37.8735967546256,21.647705285642335,98.05386183537033,20.10463469026727,65.70312063799535,20.55767372246718,50.21565481355432,22.335195532551666,45.92446751708236,0.0,0.0,39.51905979663228,39.51905979663228,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.98574670789291,36.98574670789291,0.0,20.0,33.52944521573143,33.52944521573143,33.52944521573143,33.52944521573143,33.52944521573143,37.40702950856402,37.40702950856402,21.647705285642335,20.55767372246718,37.40702950856402,37.40702950856402,33.85508207080653,33.85508207080653,37.40702950856402,37.40702950856402,37.40702950856402,33.85508207080653,37.40702950856402,33.85508207080653,25.54590388440138,22.335195532551666,20.0,0.0 
 11/15  11:00:00,21.0,53.0,19.92177862524141,74.32782684754234,26.14948106542169,36.85768618993545,22.47157225989686,95.43330369523542,20.677268284763656,63.42033291012375,21.033480731621932,49.00409595112603,22.509316970688648,45.831827330030364,0.0,0.0,39.51905979663228,39.51905979663228,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.9857467078929,36.9857467078929,0.0,21.0,33.52944521573143,33.52944521573143,33.52944521573143,33.52944521573143,33.52944521573143,37.40702950856402,37.40702950856402,22.47157225989686,21.033480731621932,37.40702950856402,37.40702950856402,33.724828644975176,33.724828644975176,37.40702950856402,37.40702950856402,37.40702950856402,33.724828644975176,37.40702950856402,33.724828644975176,26.14948106542169,22.509316970688648,21.0,0.0 
 11/15  12:00:00,22.4,51.0,20.09810691933921,73.4479543261342,25.88055459445887,37.89014480675495,23.369845402250128,93.88619755802904,21.378601660387226,60.68521949596445,21.418392637895586,48.17277091713297,22.69127836201406,45.85739194859855,0.0,0.0,39.51905979663228,39.51905979663228,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.9857467078929,36.9857467078929,0.0,22.4,33.52944521573143,33.52944521573143,33.52944521573143,33.52944521573143,33.52944521573143,37.40702950856402,37.40702950856402,23.369845402250128,21.418392637895586,37.40702950856402,37.40702950856402,33.724828644975176,33.724828644975176,37.40702950856402,37.40702950856402,37.40702950856402,33.724828644975176,37.40702950856402,33.724828644975176,25.88055459445887,22.69127836201406,22.4,0.0 
 11/15  13:00:00,23.0,47.0,20.325247872463173,72.35201972477435,25.32679129389897,39.26891183473068,24.18620332854991,92.36630129840485,22.396919910949492,56.97326397372996,21.788341097602395,47.172509347563086,22.90698668753109,45.39150955592641,0.0,0.0,39.51905979663228,39.51905979663228,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.98574670789291,36.98574670789291,0.0,23.0,33.52944521573143,33.52944521573143,33.52944521573143,33.52944521573143,33.52944521573143,37.40702950856402,37.40702950856402,24.18620332854991,21.788341097602395,37.40702950856402,37.40702950856402,33.78995636590314,33.78995636590314,37.40702950856402,37.40702950856402,37.40702950856402,33.78995636590314,37.40702950856402,33.78995636590314,25.32679129389897,22.90698668753109,23.0,0.0 
 11/15  14:00:00,24.0,44.0,20.584430026284245,71.20381436154443,24.977550589745828,40.26311545243374,24.88031615379624,93.50133194547227,23.5443720201186,53.15110287082383,22.200099237013614,46.16099116675622,23.716681670664286,43.410716218603106,0.0,0.0,39.51905979663228,39.51905979663228,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.98574670789291,36.98574670789291,0.0,24.0,33.52944521573143,33.52944521573143,33.52944521573143,33.52944521573143,33.52944521573143,37.40702950856402,37.40702950856402,24.88031615379624,22.200099237013614,37.40702950856402,37.40702950856402,33.78995636590314,33.78995636590314,37.40702950856402,37.40702950856402,37.40702950856402,33.78995636590314,37.40702950856402,33.78995636590314,24.977550589745828,23.716681670664286,24.0,0.0 
 11/15  15:00:00,24.6,47.0,20.837668977213188,70.03251049313086,24.862866972600546,40.95408773622554,25.253428575711688,94.12369629538375,24.627548723414073,49.75477558633672,22.663312215256703,45.11807915097635,24.99181358749179,40.63154519237212,0.0,0.0,39.51905979663228,39.51905979663228,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.98574670789291,36.98574670789291,0.0,24.600000000000005,33.52944521573143,33.52944521573143,33.52944521573143,33.52944521573143,33.52944521573143,37.40702950856402,37.40702950856402,25.253428575711688,22.663312215256703,37.40702950856402,37.40702950856402,33.85508207080653,33.85508207080653,37.40702950856402,37.40702950856402,37.40702950856402,33.85508207080653,37.40702950856402,33.85508207080653,24.862866972600546,24.99181358749179,24.600000000000005,0.0 
 11/15  16:00:00,23.3,52.0,21.07860794868478,69.00244240448464,24.635774671013966,42.32675591151249,25.253797898462835,98.73746217980884,25.462385071836742,47.33897190594197,22.872586246450144,45.0509172109648,26.34981729080952,38.22556295651974,0.0,0.0,39.51905979663228,39.51905979663228,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.98574670789291,36.98574670789291,0.0,23.3,33.52944521573143,33.52944521573143,33.52944521573143,33.52944521573143,33.52944521573143,37.40702950856402,37.40702950856402,25.253797898462835,22.872586246450144,37.40702950856402,37.40702950856402,33.85508207080653,33.85508207080653,37.40702950856402,37.40702950856402,37.40702950856402,33.85508207080653,37.40702950856402,33.85508207080653,24.635774671013966,26.34981729080952,23.3,0.0 
 11/15  17:00:00,22.0,57.0,21.25849036602142,68.24446645066809,24.322468923562663,43.559482349301376,24.86404259698819,100.0,25.98982988047937,45.88027277584905,22.880382553853515,45.29641051272667,27.42173837475182,36.25249692148933,0.0,0.0,39.51905979663228,39.51905979663228,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.98574670789291,36.98574670789291,0.0,22.0,33.52944521573143,33.52944521573143,33.52944521573143,33.52944521573143,33.52944521573143,37.40702950856402,37.40702950856402,24.86404259698819,22.880382553853515,37.40702950856402,37.40702950856402,33.78995636590314,33.78995636590314,37.40702950856402,37.40702950856402,37.40702950856402,33.78995636590314,37.40702950856402,33.78995636590314,24.322468923562663,27.42173837475182,22.0,0.0 
 11/15  18:00:00,22.8,55.0,21.39832778320269,67.59467029460345,24.006040161117557,44.63966050795341,24.51167430103378,100.0,26.30551324149473,44.98735134131654,22.896212247255,45.384960238820284,27.99184657357926,35.26088662414763,0.0,0.0,39.51905979663228,39.51905979663228,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.98574670789291,36.98574670789291,0.0,22.8,33.52944521573143,33.52944521573143,33.52944521573143,33.52944521573143,33.52944521573143,37.40702950856402,37.40702950856402,24.51167430103378,22.896212247255,37.40702950856402,37.40702950856402,33.65970083554041,33.65970083554041,37.40702950856402,37.40702950856402,37.40702950856402,33.65970083554041,37.40702950856402,33.65970083554041,24.006040161117557,27.99184657357926,22.8,0.0 
 11/15  19:00:00,22.0,60.0,21.446737677656575,67.39439245761213,23.53091227878132,45.98652577894235,24.031542930581363,99.99999999999999,26.286543434556823,45.03767070282252,22.68133605953186,46.01147557206641,27.07387353598559,37.25114564987433,0.0,0.0,39.51905979663228,39.51905979663228,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.9857467078929,36.9857467078929,0.0,22.0,33.52944521573143,33.52944521573143,33.52944521573143,33.52944521573143,33.52944521573143,37.40702950856402,37.40702950856402,24.031542930581363,22.68133605953186,37.40702950856402,37.40702950856402,33.724828644975176,33.724828644975176,37.40702950856402,37.40702950856402,37.40702950856402,33.724828644975176,37.40702950856402,33.724828644975176,23.53091227878132,27.07387353598559,22.0,0.0 
 11/15  20:00:00,20.0,68.0,21.385019718128444,67.64977878900464,22.944032057650407,47.95644302322043,23.46744599769125,99.99999999999997,25.945345156893342,45.95560901793097,22.195787804522134,47.56876106356912,25.542305200172184,41.048760494177664,0.0,0.0,39.51905979663228,39.51905979663228,0.0,0.0,30.481316052419633,30.481316052419633,0.0,0.0,0.0,0.0,0.0,0.0,36.98574670789291,36.98574670789291,0.0,19.999999999999996,33.52944521573142,33.52944521573142,33.52944521573142,33.52944521573142,33.52944521573142,37.40702950856402,37.40702950856402,23.46744599769125,22.195787804522134,37.40702950856402,37.40702950856402,33.920192914593706,33.920192914593706,37.40702950856402,37.40702950856402,37.40702950856402,33.920192914593706,37.40702950856402,33.920192914593706,22.944032057650407,25.542305200172184,19.999999999999996,0.0 
 11/15  21:00:00,19.0,68.0,21.25903427798965,68.17451931926105,22.4162324804867,49.90366613090609,22.99103142156351,100.0,25.386926181622183,47.50375743993283,21.76942793968385,49.07957880215102,24.315079562174972,44.50903205128035,0.0,0.0,39.51905979663228,39.51905979663228,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.98574670789291,36.98574670789291,0.0,19.0,33.52944521573143,33.52944521573143,33.52944521573143,33.52944521573143,33.52944521573143,37.40702950856402,37.40702950856402,22.99103142156351,21.76942793968385,37.40702950856402,37.40702950856402,33.85508207080653,33.85508207080653,37.40702950856402,37.40702950856402,37.40702950856402,33.85508207080653,37.40702950856402,33.85508207080653,22.4162324804867,24.315079562174972,19.0,0.0 
 11/15  22:00:00,18.6,68.0,21.103947790610164,68.82667533415689,21.971591616141886,51.57147112646757,22.600193006952306,100.0,24.73460511877923,49.38677557564008,21.412540129224272,50.39173589580163,23.384516281285045,47.34267366229557,0.0,0.0,39.51905979663228,39.51905979663228,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.98574670789291,36.98574670789291,0.0,18.6,33.52944521573143,33.52944521573143,33.52944521573143,33.52944521573143,33.52944521573143,37.40702950856402,37.40702950856402,22.600193006952306,21.412540129224272,37.40702950856402,37.40702950856402,33.78995636590314,33.78995636590314,37.40702950856402,37.40702950856402,37.40702950856402,33.78995636590314,37.40702950856402,33.78995636590314,21.971591616141886,23.384516281285045,18.6,0.0 
 11/15  23:00:00,18.2,68.0,20.939194653826682,69.59601056684313,21.584963537145654,53.04959370421642,22.26644526524626,99.99999999999999,24.080835504754013,51.40934066589982,21.103426628897633,51.59681266035449,22.65839890065824,49.69816321319209,0.0,0.0,39.51905979663228,39.51905979663228,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.9857467078929,36.9857467078929,0.0,18.2,33.52944521573143,33.52944521573143,33.52944521573143,33.52944521573143,33.52944521573143,37.40702950856402,37.40702950856402,22.26644526524626,21.103426628897633,37.40702950856402,37.40702950856402,33.724828644975176,33.724828644975176,37.40702950856402,37.40702950856402,37.40702950856402,33.724828644975176,37.40702950856402,33.724828644975176,21.584963537145654,22.65839890065824,18.2,0.0 
 11/15  24:00:00,17.8,67.0,20.774751265016835,70.30378697237562,21.250664671919438,54.27477436137775,21.980868657719792,99.99999999999999,23.47621899858108,53.31418038352938,20.835879166126077,52.686208323284355,22.09227707122281,51.55916726495283,0.0,0.0,39.51905979663228,39.51905979663228,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.9857467078929,36.9857467078929,0.0,17.8,33.52944521573143,33.52944521573143,33.52944521573143,33.52944521573143,33.52944521573143,37.40702950856402,37.40702950856402,21.980868657719792,20.835879166126077,37.40702950856402,37.40702950856402,33.724828644975176,33.724828644975176,37.40702950856402,37.40702950856402,37.40702950856402,33.724828644975176,37.40702950856402,33.724828644975176,21.250664671919438,22.09227707122281,17.8,0.0 
 11/16  01:00:00,18.0,68.0,20.61798181559668,70.91580656223452,20.96464646874923,55.2992292533256,21.739118985336585,100.0,22.90692623499117,55.12540443991139,20.609427553100815,53.55600813508771,21.63029939109766,53.093648864990705,0.0,0.0,39.51905979663228,39.51905979663228,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.98574670789291,36.98574670789291,0.0,18.0,33.52944521573143,33.52944521573143,33.52944521573143,33.52944521573143,33.52944521573143,37.40702950856402,37.40702950856402,21.739118985336585,20.609427553100815,37.40702950856402,37.40702950856402,33.65970083554041,33.65970083554041,37.40702950856402,37.40702950856402,37.40702950856402,33.65970083554041,37.40702950856402,33.65970083554041,20.96464646874923,21.63029939109766,18.0,0.0 
 11/16  02:00:00,17.0,71.0,20.470605628935225,71.56337433807198,20.70238491986266,56.286276473562566,21.5272818247728,100.0,22.41835134363506,56.784271045417896,20.395215575898334,54.466747320466766,21.246509643046682,54.44034809582249,0.0,0.0,39.51905979663228,39.51905979663228,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.98574670789291,36.98574670789291,0.0,17.0,33.52944521573143,33.52944521573143,33.52944521573143,33.52944521573143,33.52944521573143,37.40702950856402,37.40702950856402,21.5272818247728,20.395215575898334,37.40702950856402,37.40702950856402,33.65970083554041,33.65970083554041,37.40702950856402,37.40702950856402,37.40702950856402,33.65970083554041,37.40702950856402,33.65970083554041,20.70238491986266,21.246509643046682,17.0,0.0 
 11/16  03:00:00,16.0,76.0,20.33362657653883,72.17127911229193,20.45149131698561,57.18246489134795,21.313828817380056,100.0,21.956038547537645,58.405947605478005,20.18476990103988,55.319385004112725,20.902120574437447,55.62181657975155,0.0,0.0,39.51905979663228,39.51905979663228,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.98574670789291,36.98574670789291,0.0,16.0,33.52944521573143,33.52944521573143,33.52944521573143,33.52944521573143,33.52944521573143,37.40702950856402,37.40702950856402,21.313828817380056,20.18476990103988,37.40702950856402,37.40702950856402,33.65970083554041,33.65970083554041,37.40702950856402,37.40702950856402,37.40702950856402,33.65970083554041,37.40702950856402,33.65970083554041,20.45149131698561,20.902120574437447,16.0,0.0 
 11/16  04:00:00,16.0,77.0,20.20231617234052,72.75947351146797,20.231236346593455,58.023859822388665,21.114737291203397,100.0,21.529927822968055,59.94693156734486,19.999812302643107,56.096682017033075,20.608313460005647,56.69357371395541,0.0,0.0,39.51905979663228,39.51905979663228,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.98574670789291,36.98574670789291,0.0,16.0,33.52944521573143,33.52944521573143,33.52944521573143,33.52944521573143,33.52944521573143,37.40702950856402,37.40702950856402,21.114737291203397,19.999812302643107,37.40702950856402,37.40702950856402,33.65970083554041,33.65970083554041,37.40702950856402,37.40702950856402,37.40702950856402,33.65970083554041,37.40702950856402,33.65970083554041,20.231236346593455,20.608313460005647,16.0,0.0 
 11/16  05:00:00,14.0,88.0,20.075276252060288,73.33368314130793,20.048432244577803,58.787776374374204,20.911383620758016,100.0,21.16244907122241,61.31257614290375,19.779565804920196,57.027315143093624,20.29759486252187,57.89348876907886,7182.263205159073,0.1371306023994433,36.928532199651094,30.663538260084625,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.98574670789291,36.98574670789291,574.9742735796407,6.624256594549979,33.48507448210976,33.48507448210976,33.48507448210976,35.502426761159974,35.502426761159974,37.518630551609306,35.49278215524338,20.911383620758016,19.779565804920196,37.518630551609306,37.518630551609306,35.41294962008246,35.41294962008246,35.49278215524338,37.518630551609306,37.518630551609306,29.147955680515988,37.518630551609306,35.41294962008246,20.048432244577803,20.29759486252187,14.0,2069907.3848867065 
 11/16  06:00:00,19.4,64.0,19.95518111190972,73.95447256871022,20.82589657529364,56.233892761390905,20.814175930151713,99.99999999999999,20.836993688791896,62.61339536000325,19.725265403119764,57.42533482887007,20.145470783995318,58.64792913433362,0.0,0.0,36.928532199651094,36.928532199651094,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.9857467078929,36.9857467078929,0.0,19.4,33.48431650133868,33.48431650133868,33.48431650133868,33.48431650133868,33.48431650133868,37.52053702098125,37.52053702098125,20.814175930151713,19.725265403119764,37.52053702098125,37.52053702098125,33.6876932809923,33.6876932809923,37.52053702098125,37.52053702098125,37.52053702098125,33.6876932809923,37.52053702098125,33.6876932809923,20.82589657529364,20.145470783995318,19.4,0.0 
 11/16  07:00:00,17.0,82.0,19.898329939244945,74.21539437257749,21.614237671772116,53.95744900490269,20.863903986647323,99.99999999999999,20.685417297326946,63.20055009198367,19.899921285865794,57.09353920874948,20.144240558630774,59.066595439441905,0.0,0.0,36.928532199651094,36.928532199651094,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.9857467078929,36.9857467078929,0.0,17.0,33.48431650133868,33.48431650133868,33.48431650133868,33.48431650133868,33.48431650133868,37.52053702098125,37.52053702098125,20.863903986647323,19.899921285865794,37.52053702098125,37.52053702098125,33.6876932809923,33.6876932809923,37.52053702098125,37.52053702098125,37.52053702098125,33.6876932809923,37.52053702098125,33.6876932809923,21.614237671772116,20.144240558630774,17.0,0.0 
 11/16  08:00:00,21.0,67.0,19.92938659766235,74.0726705275853,23.030375336058448,49.92051727115912,21.207517450037443,99.78497712643623,20.684499465645402,63.20404588509546,20.392328965752192,55.65139263845006,20.476552841351705,58.347443932438296,0.0,0.0,36.928532199651094,36.928532199651094,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.98574670789291,36.98574670789291,0.0,21.0,33.48431650133868,33.48431650133868,33.48431650133868,33.48431650133868,33.48431650133868,37.52053702098125,37.52053702098125,21.207517450037443,20.392328965752192,37.52053702098125,37.52053702098125,33.82327551735168,33.82327551735168,37.52053702098125,37.52053702098125,37.52053702098125,33.82327551735168,37.52053702098125,33.82327551735168,23.030375336058448,20.476552841351705,21.0,0.0 
 11/16  09:00:00,21.2,70.0,20.002903435869854,73.80908543323942,24.6455063076198,46.10809905716616,21.617844823381876,99.55603397263874,20.898539653509843,62.438437170652804,20.81244467017798,54.78975758477122,20.849053131324354,58.02931237342903,0.0,0.0,36.928532199651094,36.928532199651094,0.0,0.0,30.481316052419633,30.481316052419633,0.0,0.0,0.0,0.0,0.0,0.0,36.98574670789291,36.98574670789291,0.0,21.199999999999996,33.484316501338675,33.484316501338675,33.484316501338675,33.484316501338675,33.484316501338675,37.52053702098125,37.52053702098125,21.617844823381876,20.81244467017798,37.52053702098125,37.52053702098125,33.89105011717941,33.89105011717941,37.52053702098125,37.52053702098125,37.52053702098125,33.89105011717941,37.52053702098125,33.89105011717941,24.6455063076198,20.849053131324354,21.199999999999996,0.0 
 11/16  10:00:00,21.6,66.0,20.118547153346928,73.28258557469024,25.9158996113898,43.36962997474079,22.24468754937265,98.49809504842183,21.367607094076483,60.66593926237406,21.230373728355495,53.86667115343202,21.23211735494668,57.48973138619681,0.0,0.0,36.928532199651094,36.928532199651094,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.98574670789291,36.98574670789291,0.0,21.6,33.48431650133868,33.48431650133868,33.48431650133868,33.48431650133868,33.48431650133868,37.52053702098125,37.52053702098125,22.24468754937265,21.230373728355495,37.52053702098125,37.52053702098125,33.82327551735168,33.82327551735168,37.52053702098125,37.52053702098125,37.52053702098125,33.82327551735168,37.52053702098125,33.82327551735168,25.9158996113898,21.23211735494668,21.6,0.0 
 11/16  11:00:00,22.0,57.0,20.274704768690512,72.57828438617682,26.455922703767584,42.21862090566875,23.018112460548377,96.65723272610404,21.967665291101,58.480090624899475,21.616437068750024,52.86172389282196,21.600712763479493,56.48792895769192,0.0,0.0,36.928532199651094,36.928532199651094,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.9857467078929,36.9857467078929,0.0,22.0,33.48431650133868,33.48431650133868,33.48431650133868,33.48431650133868,33.48431650133868,37.52053702098125,37.52053702098125,23.018112460548377,21.616437068750024,37.52053702098125,37.52053702098125,33.6876932809923,33.6876932809923,37.52053702098125,37.52053702098125,37.52053702098125,33.6876932809923,37.52053702098125,33.6876932809923,26.455922703767584,21.600712763479493,22.0,0.0 
 11/16  12:00:00,22.0,59.0,20.471605790430075,71.7011317863101,26.22381482370265,43.0176736776843,23.873103319642972,94.61917669080519,22.895599152488924,55.27492282084171,21.93334670472934,52.085050213838244,21.923330475168036,55.663159839922,0.0,0.0,36.928532199651094,36.928532199651094,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.98574670789291,36.98574670789291,0.0,22.0,33.48431650133868,33.48431650133868,33.48431650133868,33.48431650133868,33.48431650133868,37.52053702098125,37.52053702098125,23.873103319642972,21.93334670472934,37.52053702098125,37.52053702098125,33.755485448423165,33.755485448423165,37.52053702098125,37.52053702098125,37.52053702098125,33.755485448423165,37.52053702098125,33.755485448423165,26.22381482370265,21.923330475168036,22.0,0.0 
 11/16  13:00:00,22.0,57.0,20.685112323063983,70.76323369263318,25.631950751344846,44.826368203156605,24.58190507619331,95.26391414885248,23.802458534222346,52.329421041203915,22.199424191643345,51.61394200031128,22.21732179253783,55.01071627778998,0.0,0.0,36.928532199651094,36.928532199651094,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.98574670789291,36.98574670789291,0.0,22.0,33.48431650133868,33.48431650133868,33.48431650133868,33.48431650133868,33.48431650133868,37.52053702098125,37.52053702098125,24.58190507619331,22.199424191643345,37.52053702098125,37.52053702098125,33.755485448423165,33.755485448423165,37.52053702098125,37.52053702098125,37.52053702098125,33.755485448423165,37.52053702098125,33.755485448423165,25.631950751344846,22.21732179253783,22.0,0.0 
 11/16  14:00:00,21.0,69.0,20.896132939425677,69.84980384274483,25.066037620288498,47.06269543190223,25.08982946240738,96.8020517034138,24.728575343985447,49.5040782023878,22.410932419112005,51.55960348105576,22.981788752370953,53.30723702611653,0.0,0.0,36.928532199651094,36.928532199651094,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.98574670789291,36.98574670789291,0.0,21.0,33.48431650133868,33.48431650133868,33.48431650133868,33.48431650133868,33.48431650133868,37.52053702098125,37.52053702098125,25.08982946240738,22.410932419112005,37.52053702098125,37.52053702098125,33.755485448423165,33.755485448423165,37.52053702098125,37.52053702098125,37.52053702098125,33.755485448423165,37.52053702098125,33.755485448423165,25.066037620288498,22.981788752370953,21.0,0.0 
 11/16  15:00:00,21.0,65.0,21.09452119079242,69.00320319231515,24.707585559747017,48.39248656127756,25.293209687384397,98.56445668001354,25.48327734905442,47.326568812633795,22.6085375280416,51.228680300661885,24.360676854194022,49.388495924842545,0.0,0.0,36.928532199651094,36.928532199651094,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.98574670789291,36.98574670789291,0.0,21.0,33.48431650133868,33.48431650133868,33.48431650133868,33.48431650133868,33.48431650133868,37.52053702098125,37.52053702098125,25.293209687384397,22.6085375280416,37.52053702098125,37.52053702098125,33.82327551735168,33.82327551735168,37.52053702098125,37.52053702098125,37.52053702098125,33.82327551735168,37.52053702098125,33.82327551735168,24.707585559747017,24.360676854194022,21.0,0.0 
 11/16  16:00:00,20.4,68.0,21.277087420623243,68.23413526925023,24.439010474220115,49.685855344195296,25.202484446893585,100.0,26.090827034985775,45.652659059215,22.778875550211158,51.17157230784994,25.802925819591298,45.7958503780704,0.0,0.0,36.928532199651094,36.928532199651094,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.98574670789291,36.98574670789291,0.0,20.4,33.48431650133868,33.48431650133868,33.48431650133868,33.48431650133868,33.48431650133868,37.52053702098125,37.52053702098125,25.202484446893585,22.778875550211158,37.52053702098125,37.52053702098125,33.82327551735168,33.82327551735168,37.52053702098125,37.52053702098125,37.52053702098125,33.82327551735168,37.52053702098125,33.82327551735168,24.439010474220115,25.802925819591298,20.4,0.0 
 11/16  17:00:00,19.8,70.0,21.412634485525476,67.73627743231398,24.17085305418486,50.869152225880185,24.862401695436567,99.99999999999999,26.41910737312113,44.81973468885881,22.85191953416618,51.32479937523341,26.476852102495005,44.33581834329392,0.0,0.0,36.928532199651094,36.928532199651094,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.9857467078929,36.9857467078929,0.0,19.799999999999997,33.48431650133868,33.48431650133868,33.48431650133868,33.48431650133868,33.48431650133868,37.52053702098125,37.52053702098125,24.862401695436567,22.85191953416618,37.52053702098125,37.52053702098125,33.6876932809923,33.6876932809923,37.52053702098125,37.52053702098125,37.52053702098125,33.6876932809923,37.52053702098125,33.6876932809923,24.17085305418486,26.476852102495005,19.799999999999997,0.0 
 11/16  18:00:00,19.2,72.0,21.4755039153898,67.47578386353837,23.720920585040258,52.546079176484525,24.35599581666039,100.0,26.410459127605115,44.84249377741107,22.692845054084913,52.15029634154588,25.93788500783304,46.02241543247463,0.0,0.0,36.928532199651094,36.928532199651094,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.98574670789291,36.98574670789291,0.0,19.2,33.48431650133868,33.48431650133868,33.48431650133868,33.48431650133868,33.48431650133868,37.52053702098125,37.52053702098125,24.35599581666039,22.692845054084913,37.52053702098125,37.52053702098125,33.619901021433726,33.619901021433726,37.52053702098125,37.52053702098125,37.52053702098125,33.619901021433726,37.52053702098125,33.619901021433726,23.720920585040258,25.93788500783304,19.2,0.0 
 11/16  19:00:00,18.0,77.0,21.425442837067514,67.74992311063434,23.08764718599268,54.81932684327975,23.703724818642787,100.0,25.995658935490503,46.00079460318324,22.22331415240444,53.96949395768203,24.651527925648377,49.894893068186285,0.0,0.0,36.928532199651094,36.928532199651094,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.98574670789291,36.98574670789291,0.0,18.0,33.48431650133868,33.48431650133868,33.48431650133868,33.48431650133868,33.48431650133868,37.52053702098125,37.52053702098125,23.703724818642787,22.22331415240444,37.52053702098125,37.52053702098125,33.82327551735168,33.82327551735168,37.52053702098125,37.52053702098125,37.52053702098125,33.82327551735168,37.52053702098125,33.82327551735168,23.08764718599268,24.651527925648377,18.0,0.0 
 11/16  20:00:00,17.0,82.0,21.291872247756952,68.37451165514605,22.411379742460646,57.368025438079314,23.062000932025935,100.0,25.34469155592236,47.85941427888743,21.695265586175232,56.12815182799956,23.48907832649158,53.73856244171528,0.0,0.0,36.928532199651094,36.928532199651094,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.98574670789291,36.98574670789291,0.0,17.0,33.48431650133868,33.48431650133868,33.48431650133868,33.48431650133868,33.48431650133868,37.52053702098125,37.52053702098125,23.062000932025935,21.695265586175232,37.52053702098125,37.52053702098125,33.755485448423165,33.755485448423165,37.52053702098125,37.52053702098125,37.52053702098125,33.755485448423165,37.52053702098125,33.755485448423165,22.411379742460646,23.48907832649158,17.0,0.0 
 11/16  21:00:00,17.0,78.0,21.115401921174847,69.18730739248367,21.898020830634962,59.08497846392329,22.587888586832186,99.99999999999999,24.601502313380173,50.077379602915556,21.294956776311537,57.73894361888624,22.658279147420817,56.405835770003854,0.0,0.0,36.928532199651094,36.928532199651094,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.9857467078929,36.9857467078929,0.0,17.0,33.48431650133868,33.48431650133868,33.48431650133868,33.48431650133868,33.48431650133868,37.52053702098125,37.52053702098125,22.587888586832186,21.294956776311537,37.52053702098125,37.52053702098125,33.6876932809923,33.6876932809923,37.52053702098125,37.52053702098125,37.52053702098125,33.6876932809923,37.52053702098125,33.6876932809923,21.898020830634962,22.658279147420817,17.0,0.0 
 11/16  22:00:00,16.0,77.0,20.925477680219995,70.06854921757434,21.45452313400061,59.98878014526157,22.193785196090012,99.99999999999999,23.883267417479253,52.33275122869596,20.948774824598853,59.02167820911461,22.01439926199114,57.96263897764625,0.0,0.0,36.928532199651094,36.928532199651094,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.9857467078929,36.9857467078929,0.0,16.0,33.48431650133868,33.48431650133868,33.48431650133868,33.48431650133868,33.48431650133868,37.52053702098125,37.52053702098125,22.193785196090012,20.948774824598853,37.52053702098125,37.52053702098125,33.6876932809923,33.6876932809923,37.52053702098125,37.52053702098125,37.52053702098125,33.6876932809923,37.52053702098125,33.6876932809923,21.45452313400061,22.01439926199114,16.0,0.0 
 11/16  23:00:00,15.0,77.0,20.73874116143049,70.94826012903414,21.014719682893105,60.16819433404959,21.818044475751517,99.99999999999999,23.196514502505664,54.59820355405543,20.610040037511197,59.88848809706798,21.43469360755524,58.62836572321577,0.0,0.0,36.928532199651094,36.928532199651094,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.9857467078929,36.9857467078929,0.0,15.0,33.48431650133868,33.48431650133868,33.48431650133868,33.48431650133868,33.48431650133868,37.52053702098125,37.52053702098125,21.818044475751517,20.610040037511197,37.52053702098125,37.52053702098125,33.6876932809923,33.6876932809923,37.52053702098125,37.52053702098125,37.52053702098125,33.6876932809923,37.52053702098125,33.6876932809923,21.014719682893105,21.43469360755524,15.0,0.0 
 11/16  24:00:00,15.0,71.0,20.558963584120626,71.80930045528271,20.66177257216791,59.40049784860833,21.516237512161787,99.99999999999999,22.561466446853842,56.79546578387983,20.335107824284655,60.15094571572777,20.98942009900411,58.2047403449019,0.0,0.0,36.928532199651094,36.928532199651094,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.9857467078929,36.9857467078929,0.0,15.0,33.48431650133868,33.48431650133868,33.48431650133868,33.48431650133868,33.48431650133868,37.52053702098125,37.52053702098125,21.516237512161787,20.335107824284655,37.52053702098125,37.52053702098125,33.6876932809923,33.6876932809923,37.52053702098125,37.52053702098125,37.52053702098125,33.6876932809923,37.52053702098125,33.6876932809923,20.66177257216791,20.98942009900411,15.0,0.0 
 11/17  01:00:00,15.0,72.0,20.38917479869973,72.56568750782131,20.37267100199021,59.056854665600824,21.265222602353944,100.0,21.97989471572661,58.841418819523945,20.102439302929703,60.42271053759097,20.634890604134775,58.099316884101526,0.0,0.0,36.928532199651094,36.928532199651094,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.98574670789291,36.98574670789291,0.0,15.0,33.48431650133868,33.48431650133868,33.48431650133868,33.48431650133868,33.48431650133868,37.52053702098125,37.52053702098125,21.265222602353944,20.102439302929703,37.52053702098125,37.52053702098125,33.619901021433726,33.619901021433726,37.52053702098125,37.52053702098125,37.52053702098125,33.619901021433726,37.52053702098125,33.619901021433726,20.37267100199021,20.634890604134775,15.0,0.0 
 11/17  02:00:00,14.0,72.0,20.230473922987333,73.28078346699166,20.11552121473148,58.12556185862347,21.03417227649406,100.0,21.48123189896972,60.66240416991138,19.870230912996302,60.39624076573623,20.33513290891373,57.33226216994263,0.0,0.0,36.928532199651094,36.928532199651094,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.98574670789291,36.98574670789291,0.0,14.0,33.48431650133868,33.48431650133868,33.48431650133868,33.48431650133868,33.48431650133868,37.52053702098125,37.52053702098125,21.03417227649406,19.870230912996302,37.52053702098125,37.52053702098125,33.619901021433726,33.619901021433726,37.52053702098125,37.52053702098125,37.52053702098125,33.619901021433726,37.52053702098125,33.619901021433726,20.11552121473148,20.33513290891373,14.0,0.0 
 11/17  03:00:00,13.8,75.0,20.083223988665615,73.95143345554222,20.07490788876136,56.51224220124723,20.81378403783702,100.0,21.05007647856751,62.28795568661397,19.67713209601119,60.158625064733556,20.070165577985975,56.5201255111141,8313.182371460287,0.21006819986558253,34.68193255985585,29.948232714591832,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.98574670789291,36.98574670789291,611.2068724800091,6.438741133283812,30.739247121014195,30.739247121014195,30.739247121014195,32.75659940006441,32.75659940006441,34.86618937604079,32.746954794147825,20.81378403783702,19.67713209601119,34.86618937604079,34.86618937604079,32.895218028488564,32.895218028488564,32.746954794147825,34.86618937604079,34.86618937604079,28.161518183224544,34.86618937604079,32.895218028488564,20.07490788876136,20.070165577985975,13.8,2200344.740928033 
 11/17  04:00:00,14.0,72.0,19.944556815283704,74.58939184417322,20.810443338250153,53.02530680829534,20.611475329455324,99.99999999999999,20.668668774986386,63.767006072767046,19.520175120154196,60.135724254460314,19.948270323114002,55.9175611409843,0.0,0.0,34.68193255985585,34.68193255985585,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,9941.141913327228,0.25043393973344186,35.17924611554868,28.77018867365303,817.4391373450458,4.183718901584076,30.685077392515872,30.685077392515872,30.685077392515872,33.37488043124949,33.37488043124949,34.74157306537845,32.06065245094996,20.611475329455324,19.520175120154196,34.74157306537845,34.74157306537845,33.150790388868316,33.150790388868316,32.06065245094996,34.74157306537845,34.74157306537845,33.150790388868316,34.74157306537845,26.741732946972668,20.810443338250153,19.948270323114002,13.999999999999998,2942780.8944421643 
 11/17  05:00:00,13.0,67.0,19.833319334025965,75.17923243893095,21.17560259668243,50.33105193050143,20.422726847969372,99.99053931177468,20.336921770514323,65.14963328119376,19.365124861443967,59.807144201458726,20.495001856844787,52.48600160133697,0.0,0.0,34.68193255985585,34.68193255985585,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,6784.192230964947,0.16217046373573482,36.933789772356846,31.929757416344895,573.5791659882909,5.587739853433053,33.6436002460221,33.6436002460221,33.6436002460221,35.66095252507232,35.66095252507232,37.60248382358052,35.65130791915574,20.422726847969372,19.365124861443967,37.60248382358052,37.60248382358052,35.51288833800841,35.51288833800841,35.65130791915574,37.60248382358052,37.60248382358052,35.51288833800841,37.60248382358052,30.50885598199646,21.17560259668243,20.495001856844787,13.0,2064884.9975578473 
 11/17  06:00:00,13.0,64.0,19.757332742690043,75.53444926470442,21.117675251819502,48.88475016213015,20.269346570457287,99.99999999999999,20.04222637585892,66.3480793322092,19.243387343497915,59.22265761217626,21.371049569536524,48.13714664040338,0.0,0.0,34.68193255985585,34.68193255985585,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.933789772356846,36.933789772356846,0.0,13.0,33.68153595769073,33.68153595769073,33.68153595769073,33.68153595769073,33.68153595769073,37.64036909245365,37.64036909245365,20.269346570457287,19.243387343497915,37.64036909245365,37.64036909245365,33.881013347544894,33.881013347544894,37.64036909245365,37.64036909245365,37.64036909245365,33.881013347544894,37.64036909245365,33.881013347544894,21.117675251819502,21.371049569536524,13.0,0.0 
 11/17  07:00:00,14.0,63.0,19.712281533220196,75.82028271092018,21.341085458307546,47.03813253694716,20.338555731767322,99.99941951960258,19.88917585079093,67.04590526942957,19.395053388066405,57.84437290827194,21.76446422366117,45.83301420981468,0.0,0.0,34.68193255985585,34.68193255985585,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.933789772356846,36.933789772356846,0.0,14.0,33.68153595769073,33.68153595769073,33.68153595769073,33.68153595769073,33.68153595769073,37.64036909245365,37.64036909245365,20.338555731767322,19.395053388066405,37.64036909245365,37.64036909245365,33.814520884579885,33.814520884579885,37.64036909245365,37.64036909245365,37.64036909245365,33.814520884579885,37.64036909245365,33.814520884579885,21.341085458307546,21.76446422366117,14.0,0.0 
 11/17  08:00:00,14.0,63.0,19.716593595852093,75.87429362205117,22.360260793859645,43.320242834435604,20.608826846265217,98.92186296911747,19.851578975801914,67.2682643787043,19.804995954237977,55.68605555185339,21.940718728171245,44.43663505444353,0.0,0.0,34.68193255985585,34.68193255985585,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.933789772356846,36.933789772356846,0.0,14.0,33.68153595769073,33.68153595769073,33.68153595769073,33.68153595769073,33.68153595769073,37.64036909245365,37.64036909245365,20.608826846265217,19.804995954237977,37.64036909245365,37.64036909245365,33.94750572014858,33.94750572014858,37.64036909245365,37.64036909245365,37.64036909245365,33.94750572014858,37.64036909245365,33.94750572014858,22.360260793859645,21.940718728171245,14.0,0.0 
 11/17  09:00:00,15.1,55.0,19.75721430507484,75.7573702880735,23.809784267505716,38.686945373457874,20.944091224360736,97.09166798836348,19.96808533806672,66.84963769933809,20.14835493727072,53.67427752033865,22.013202571142813,43.12392725139455,0.0,0.0,34.68193255985585,34.68193255985585,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.933789772356846,36.933789772356846,0.0,15.1,33.68153595769073,33.68153595769073,33.68153595769073,33.68153595769073,33.68153595769073,37.64036909245365,37.64036909245365,20.944091224360736,20.14835493727072,37.64036909245365,37.64036909245365,34.01399603448498,34.01399603448498,37.64036909245365,37.64036909245365,37.64036909245365,34.01399603448498,37.64036909245365,34.01399603448498,23.809784267505716,22.013202571142813,15.1,0.0 
 11/17  10:00:00,15.0,55.0,19.832738828745157,75.4032512953766,25.061257222432182,34.62238461415915,21.433190075331513,95.70687919838676,20.246016116991274,65.70960457728866,20.5307529884937,51.19756563332131,22.070145079418126,41.46801412899011,0.0,0.0,34.68193255985585,34.68193255985585,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.933789772356846,36.933789772356846,0.0,15.0,33.68153595769073,33.68153595769073,33.68153595769073,33.68153595769073,33.68153595769073,37.64036909245365,37.64036909245365,21.433190075331513,20.5307529884937,37.64036909245365,37.64036909245365,34.01399603448498,34.01399603448498,37.64036909245365,37.64036909245365,37.64036909245365,34.01399603448498,37.64036909245365,34.01399603448498,25.061257222432182,22.070145079418126,15.0,0.0 
 11/17  11:00:00,15.3,57.0,19.944236928540533,74.88382878633425,25.516189972190283,33.104165081491615,22.01009291956121,93.99941222938989,20.714507443462523,63.836997853495916,20.86285131195605,49.47101263298693,22.060812331277766,40.77290566568844,0.0,0.0,34.68193255985585,34.68193255985585,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.933789772356846,36.933789772356846,0.0,15.3,33.68153595769073,33.68153595769073,33.68153595769073,33.68153595769073,33.68153595769073,37.64036909245365,37.64036909245365,22.01009291956121,20.86285131195605,37.64036909245365,37.64036909245365,33.814520884579885,33.814520884579885,37.64036909245365,37.64036909245365,37.64036909245365,33.814520884579885,37.64036909245365,33.814520884579885,25.516189972190283,22.060812331277766,15.3,0.0 
