Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 11/17  12:00:00,15.6,57.0,20.07747870276883,74.26837543251668,25.03328988054541,33.58698785364894,22.565348869775363,93.08427736890113,21.26469569232704,61.714102521140525,21.061880138745625,48.123568504852614,22.076981914630803,40.15941044024372,0.0,0.0,34.68193255985585,34.68193255985585,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.933789772356846,36.933789772356846,0.0,15.6,33.68153595769073,33.68153595769073,33.68153595769073,33.68153595769073,33.68153595769073,37.64036909245365,37.64036909245365,22.565348869775363,21.061880138745625,37.64036909245365,37.64036909245365,33.814520884579885,33.814520884579885,37.64036909245365,37.64036909245365,37.64036909245365,33.814520884579885,37.64036909245365,33.814520884579885,25.03328988054541,22.076981914630803,15.6,0.0 
 11/17  13:00:00,15.0,55.0,20.233862370359812,73.5533367722801,24.320955913080702,34.59060382844274,23.055052775719503,92.02586545741019,21.981425402968714,59.06765777938398,21.22985689141746,47.092717621759355,22.09853048177463,39.58582178992454,0.0,0.0,34.68193255985585,34.68193255985585,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.933789772356846,36.933789772356846,0.0,15.0,33.68153595769073,33.68153595769073,33.68153595769073,33.68153595769073,33.68153595769073,37.64036909245365,37.64036909245365,23.055052775719503,21.22985689141746,37.64036909245365,37.64036909245365,33.881013347544894,33.881013347544894,37.64036909245365,37.64036909245365,37.64036909245365,33.881013347544894,37.64036909245365,33.881013347544894,24.320955913080702,22.09853048177463,15.0,0.0 
 11/17  14:00:00,15.0,55.0,20.38397574625693,72.8742618677436,23.744883517017897,35.160774291232336,23.426805924678504,92.88942290556112,22.732139217329355,56.4315159801189,21.393786019172044,45.89139950618524,22.585934671129266,37.736392401426954,0.0,0.0,34.68193255985585,34.68193255985585,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.933789772356846,36.933789772356846,0.0,15.0,33.68153595769073,33.68153595769073,33.68153595769073,33.68153595769073,33.68153595769073,37.64036909245365,37.64036909245365,23.426805924678504,21.393786019172044,37.64036909245365,37.64036909245365,33.881013347544894,33.881013347544894,37.64036909245365,37.64036909245365,37.64036909245365,33.881013347544894,37.64036909245365,33.881013347544894,23.744883517017897,22.585934671129266,15.0,0.0 
 11/17  15:00:00,14.7,58.0,20.54447467981496,72.08535259960753,23.313340329808156,35.754030086436735,23.599424736272802,93.25659412416533,23.441668498974,54.007405366586696,21.54743940212974,44.97855804755583,23.711681808043398,34.92901905172826,0.0,0.0,34.68193255985585,34.68193255985585,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.933789772356846,36.933789772356846,0.0,14.7,33.68153595769073,33.68153595769073,33.68153595769073,33.68153595769073,33.68153595769073,37.64036909245365,37.64036909245365,23.599424736272802,21.54743940212974,37.64036909245365,37.64036909245365,33.94750572014858,33.94750572014858,37.64036909245365,37.64036909245365,37.64036909245365,33.94750572014858,37.64036909245365,33.94750572014858,23.313340329808156,23.711681808043398,14.7,0.0 
 11/17  16:00:00,15.0,59.0,20.688027388587074,71.45015687112561,22.994750159475693,36.34930954398996,23.506237538466692,94.66382518979519,23.975569638607922,52.29855219686754,21.658115201374272,44.333368824065836,25.024248513198938,32.196837407442395,0.0,0.0,34.68193255985585,34.68193255985585,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.933789772356846,36.933789772356846,0.0,15.0,33.68153595769073,33.68153595769073,33.68153595769073,33.68153595769073,33.68153595769073,37.64036909245365,37.64036909245365,23.506237538466692,21.658115201374272,37.64036909245365,37.64036909245365,34.01399603448498,34.01399603448498,37.64036909245365,37.64036909245365,37.64036909245365,34.01399603448498,37.64036909245365,34.01399603448498,22.994750159475693,25.024248513198938,15.0,0.0 
 11/17  17:00:00,15.0,59.0,20.794990032742497,70.98088334593217,22.681555903578932,36.966372429442266,23.246703431790095,96.59706613380615,24.234403573652717,51.49170244550309,21.670937244409217,43.947646408101065,25.930868932749846,30.438015380461664,0.0,0.0,34.68193255985585,34.68193255985585,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.933789772356846,36.933789772356846,0.0,15.0,33.68153595769073,33.68153595769073,33.68153595769073,33.68153595769073,33.68153595769073,37.64036909245365,37.64036909245365,23.246703431790095,21.670937244409217,37.64036909245365,37.64036909245365,33.94750572014858,33.94750572014858,37.64036909245365,37.64036909245365,37.64036909245365,33.94750572014858,37.64036909245365,33.94750572014858,22.681555903578932,25.930868932749846,15.0,0.0 
 11/17  18:00:00,14.4,58.0,20.865350902547583,70.60484995696208,22.363426398372148,37.41355204719348,22.95905685942372,99.34119648067112,24.261222039217046,51.3585142760273,21.69128561183635,43.478076185762305,26.268259146358755,29.614867418821,0.0,0.0,34.68193255985585,34.68193255985585,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.933789772356846,36.933789772356846,0.0,14.4,33.68153595769073,33.68153595769073,33.68153595769073,33.68153595769073,33.68153595769073,37.64036909245365,37.64036909245365,22.95905685942372,21.69128561183635,37.64036909245365,37.64036909245365,33.814520884579885,33.814520884579885,37.64036909245365,37.64036909245365,37.64036909245365,33.814520884579885,37.64036909245365,33.814520884579885,22.363426398372148,26.268259146358755,14.4,0.0 
 11/17  19:00:00,13.0,58.0,20.855412282981526,70.71728822769109,21.86436812495112,38.1497346571996,22.498921855679427,100.0,23.988306237562213,52.25807958031111,21.419483856316276,43.84868192079271,25.25479848102808,31.102726105147,0.0,0.0,34.68193255985585,34.68193255985585,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.933789772356846,36.933789772356846,0.0,13.0,33.68153595769073,33.68153595769073,33.68153595769073,33.68153595769073,33.68153595769073,37.64036909245365,37.64036909245365,22.498921855679427,21.419483856316276,37.64036909245365,37.64036909245365,33.94750572014858,33.94750572014858,37.64036909245365,37.64036909245365,37.64036909245365,33.94750572014858,37.64036909245365,33.94750572014858,21.86436812495112,25.25479848102808,13.0,0.0 
 11/17  20:00:00,12.0,62.0,20.748084155402946,71.18623755984444,21.301464630527242,39.104859539611496,21.974240214670616,100.0,23.452879194529228,53.97065433206704,20.892446557435473,44.958775745742365,23.780774330371305,33.641386971356596,0.0,0.0,34.68193255985585,34.68193255985585,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.933789772356846,36.933789772356846,0.0,12.000000000000002,33.68153595769073,33.68153595769073,33.68153595769073,33.68153595769073,33.68153595769073,37.64036909245365,37.64036909245365,21.974240214670616,20.892446557435473,37.64036909245365,37.64036909245365,34.01399603448498,34.01399603448498,37.64036909245365,37.64036909245365,37.64036909245365,34.01399603448498,37.64036909245365,34.01399603448498,21.301464630527242,23.780774330371305,12.000000000000002,0.0 
 11/17  21:00:00,12.4,68.0,20.585132003252465,71.90485263733825,20.863677352668386,40.09768381892053,21.579793303725218,100.0,22.79568791504284,56.15914864717281,20.486121778922396,45.928806813156044,22.690256334060546,35.86499853322518,0.0,0.0,34.68193255985585,34.68193255985585,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.933789772356846,36.933789772356846,0.0,12.4,33.68153595769073,33.68153595769073,33.68153595769073,33.68153595769073,33.68153595769073,37.64036909245365,37.64036909245365,21.579793303725218,20.486121778922396,37.64036909245365,37.64036909245365,33.94750572014858,33.94750572014858,37.64036909245365,37.64036909245365,37.64036909245365,33.94750572014858,37.64036909245365,33.94750572014858,20.863677352668386,22.690256334060546,12.4,0.0 
 11/17  22:00:00,13.0,72.0,20.40728544677657,72.69830853136682,20.502480672990988,41.180174826239956,21.269946122465143,99.99999999999999,22.13894142618083,58.445905709463794,20.16929678908078,46.77962035735053,21.875557911224863,37.85356481494904,0.0,0.0,34.68193255985585,34.68193255985585,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.933789772356846,36.933789772356846,0.0,13.0,33.68153595769073,33.68153595769073,33.68153595769073,33.68153595769073,33.68153595769073,37.64036909245365,37.64036909245365,21.269946122465143,20.16929678908078,37.64036909245365,37.64036909245365,33.881013347544894,33.881013347544894,37.64036909245365,37.64036909245365,37.64036909245365,33.881013347544894,37.64036909245365,33.881013347544894,20.502480672990988,21.875557911224863,13.0,0.0 
 11/17  23:00:00,11.0,76.0,20.23236562000163,73.48825152877274,20.19600149268316,42.16495303783296,20.99370767996411,99.99999999999999,21.544748133616654,60.605778377492186,19.862639968897366,47.56828107042662,21.225954243096382,39.574787071028524,0.0,0.0,34.68193255985585,34.68193255985585,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.933789772356846,36.933789772356846,0.0,11.0,33.68153595769073,33.68153595769073,33.68153595769073,33.68153595769073,33.68153595769073,37.64036909245365,37.64036909245365,20.99370767996411,19.862639968897366,37.64036909245365,37.64036909245365,33.881013347544894,33.881013347544894,37.64036909245365,37.64036909245365,37.64036909245365,33.881013347544894,37.64036909245365,33.881013347544894,20.19600149268316,21.225954243096382,11.0,0.0 
 11/17  24:00:00,10.2,74.0,20.0660005063761,74.24856603850034,19.966163964542794,42.6441222225923,20.705069748372736,100.0,21.006686417380728,62.63849345728411,19.607772034171198,48.1141300767931,20.71712257399829,40.71138809801546,7853.718678460081,0.17441091860358876,35.21625794268989,29.829897726080773,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.933789772356846,36.933789772356846,593.2399141618349,2.7993351070426042,32.86058947245489,32.86058947245489,32.86058947245489,34.877941751505105,34.877941751505105,36.88366117807047,34.80182566815303,20.705069748372736,19.607772034171198,36.88366117807047,36.88366117807047,34.782552105051906,34.782552105051906,34.80182566815303,36.88366117807047,36.88366117807047,29.396191888442786,36.88366117807047,34.782552105051906,19.966163964542794,20.71712257399829,10.2,2135663.690982606 
 11/18  01:00:00,10.0,71.0,19.898628876632053,74.94893470277813,20.193789119139986,41.6386561282047,20.44534899897999,100.0,20.504163179935738,64.54378100596583,19.396914037037117,48.34369902785272,20.34974728441178,41.23910993082074,0.0,0.0,35.750583325523934,35.750583325523934,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.933789772356846,36.933789772356846,0.0,10.0,31.982571455685765,31.982571455685765,31.982571455685765,31.982571455685765,31.982571455685765,36.07434754531967,36.07434754531967,20.44534899897999,19.396914037037117,36.07434754531967,36.07434754531967,32.120022195740596,32.120022195740596,36.07434754531967,36.07434754531967,36.07434754531967,32.120022195740596,36.07434754531967,32.120022195740596,20.193789119139986,20.34974728441178,10.0,0.0 
 11/18  02:00:00,9.6,79.0,19.76249201734254,75.58442833208922,20.203980753893365,41.34192334417324,20.249736841046882,100.0,20.10410413044454,66.15947993725214,19.227970478288245,48.56294119142416,20.0040565904917,41.85686188439682,0.0,0.0,35.750583325523934,35.750583325523934,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,0.0,0.0,36.933789772356846,36.933789772356846,0.0,9.6,31.982571455685765,31.982571455685765,31.982571455685765,31.982571455685765,31.982571455685765,36.07434754531967,36.07434754531967,20.249736841046882,19.227970478288245,36.07434754531967,36.07434754531967,32.120022195740596,32.120022195740596,36.07434754531967,36.07434754531967,36.07434754531967,32.120022195740596,36.07434754531967,32.120022195740596,20.203980753893365,20.0040565904917,9.6,0.0 
 11/18  03:00:00,9.2,83.0,19.646071241963643,76.13271868863768,20.06025017007834,41.624490930080505,20.068876198055175,100.0,19.734533013597968,67.69226147647511,19.077807678806465,48.81387813835316,19.92616033102241,41.97182148192399,0.0,0.0,35.750583325523934,35.750583325523934,0.0,0.0,30.481316052419636,30.481316052419636,0.0,0.0,0.0,0.0,15140.100399901985,0.35582953214327145,35.02623946864698,24.847109480119794,1204.1729168675506,-5.576785505231032,31.405189643111616,31.405189643111616,31.405189643111616,35.43989420121204,35.43989420121204,35.45100112609963,31.37573192128425,20.068876198055175,19.077807678806465,35.45100112609963,35.45100112609963,35.02623946864698,35.02623946864698,31.37573192128425,35.45100112609963,35.45100112609963,35.02623946864698,35.45100112609963,24.847109480119794,20.06025017007834,19.92616033102241,9.2,4335022.500723183 
 11/18  04:00:00,9.0,81.0,19.535419342646556,76.6580237102641,19.867031682834618,42.029476839536045,19.863023883868074,99.99999999999999,19.32545645572825,69.43607030709481,18.925897730171933,49.1245691933383,20.624794190527588,40.1070128815257,5611.511215467704,0.25238862651851945,30.758169679815328,27.221101620372607,6979.528998862196,0.23535396890815824,29.00174725544723,24.152454414738383,0.0,0.0,0.0,0.0,4620.990851570871,0.11898291460271711,37.85797247591215,34.76088858669342,1367.5029141242785,-5.6273421651167075,27.47251539386115,27.47251539386115,27.47251539386115,31.50759474448697,31.50759474448697,31.649069580044827,27.3103140812012,19.863023883868074,18.925897730171933,31.649069580044827,31.649069580044827,26.611339889235886,31.460632729944734,27.3103140812012,31.649069580044827,31.649069580044827,27.923564670502017,31.649069580044827,28.363548840726008,19.867031682834618,20.624794190527588,9.0,4923010.490847402 
 11/18  05:00:00,8.5,90.0,19.434645181833886,77.13994113460703,20.00769278587659,41.634946083945024,19.882327292681545,99.99999999999999,18.990140575907528,70.90294078235931,18.78991751823899,49.35343475954255,21.530355164533713,37.909668808540104,2980.9590122599616,0.1431080334097467,28.026942145368384,24.704972121877397,12380.000144148311,0.43856339362073316,28.871907731696425,22.082532876285057,0.0,0.0,0.0,0.0,0.0,0.0,37.85797247591215,37.85797247591215,1436.8499669788566,-6.049914790672597,25.114761843707434,25.114761843707434,25.114761843707434,29.150083534470262,29.150083534470262,29.08157970986101,25.16790314162546,19.882327292681545,18.78991751823899,29.08157970986101,29.08157970986101,22.082532876285057,28.871907731696425,25.16790314162546,29.08157970986101,29.08157970986101,25.549937708205434,29.08157970986101,28.871907731696425,20.00769278587659,21.530355164533713,8.5,5172659.881123884 
 11/18  06:00:00,8.0,81.0,19.360269435080312,77.49778787479977,20.140332211549698,41.05148722970439,20.268642280214276,99.51726325449837,18.741144116185048,72.01466339757954,18.68289979823123,49.419354711832426,21.89479162033244,36.85411434616617,0.0,0.0,28.100068280121697,28.100068280121697,7837.199351708762,0.21079685437662884,32.62473020219212,28.17749098670184,0.0,0.0,0.0,0.0,0.0,0.0,37.85797247591215,37.85797247591215,643.5871240150524,0.6429989320878047,28.836408453067506,28.836408453067506,28.836408453067506,30.853875780674056,30.853875780674056,32.813259121314076,30.84422987374249,20.268642280214276,18.68289979823123,32.813259121314076,32.813259121314076,26.503030687890718,30.950269903380995,30.84422987374249,32.813259121314076,32.813259121314076,30.950269903380995,32.813259121314076,30.950269903380995,20.140332211549698,21.89479162033244,8.0,2316913.6464541885 
 11/18  07:00:00,11.0,78.0,19.329895570118907,77.64446314596242,20.582360134383286,40.068598455341274,20.90726245290944,97.58513809000848,18.580846480631514,72.74080477304108,18.841137378197146,48.82997848848346,21.9383733085525,36.86966693682575,0.0,0.0,28.100068280121697,28.100068280121697,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,37.85797247591215,37.85797247591215,0.0,11.0,28.864687054209703,28.864687054209703,28.864687054209703,28.864687054209703,28.864687054209703,32.8430645071382,32.8430645071382,20.90726245290944,18.841137378197146,32.8430645071382,32.8430645071382,29.06514924171546,29.06514924171546,32.8430645071382,32.8430645071382,32.8430645071382,29.06514924171546,32.8430645071382,29.06514924171546,20.582360134383286,21.9383733085525,11.0,0.0 
 11/18  08:00:00,14.0,63.0,19.360397721444144,77.4971603240689,21.804544644748155,37.310292704228836,21.413286641339432,96.03955497243491,18.604495530341033,72.6331436564884,19.256431926145524,47.470469936904884,21.960681751335386,36.95395036981368,0.0,0.0,28.100068280121697,28.100068280121697,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,37.85797247591215,37.85797247591215,0.0,14.0,28.864687054209703,28.864687054209703,28.864687054209703,28.864687054209703,28.864687054209703,32.8430645071382,32.8430645071382,21.413286641339432,19.256431926145524,32.8430645071382,32.8430645071382,29.13196987975532,29.13196987975532,32.8430645071382,32.8430645071382,32.8430645071382,29.13196987975532,32.8430645071382,29.13196987975532,21.804544644748155,21.960681751335386,14.0,0.0 
 11/18  09:00:00,15.6,60.0,19.42872531954177,77.16834231461046,23.314969261114676,34.292461783508415,21.747464460721694,95.89686286680741,18.8081042472224,71.71376527642941,19.703951181538358,46.163807562880635,21.996452784178416,37.144268735058915,0.0,0.0,28.100068280121697,28.100068280121697,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,37.85797247591215,37.85797247591215,0.0,15.599999999999998,28.864687054209703,28.864687054209703,28.864687054209703,28.864687054209703,28.864687054209703,32.8430645071382,32.8430645071382,21.747464460721694,19.703951181538358,32.8430645071382,32.8430645071382,29.265591771564477,29.265591771564477,32.8430645071382,32.8430645071382,32.8430645071382,29.265591771564477,32.8430645071382,29.265591771564477,23.314969261114676,21.996452784178416,15.599999999999998,0.0 
 11/18  10:00:00,16.7,56.0,19.545549877342488,76.53468021858441,24.586432542791737,31.95731355081849,22.237441694872533,94.9632452016317,19.24988513958499,69.69528014765696,20.18975226243545,44.75843275456513,22.052927671126312,37.2347967010709,0.0,0.0,28.1000682801217,28.1000682801217,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,37.85797247591215,37.85797247591215,0.0,16.7,28.864687054209703,28.864687054209703,28.864687054209703,28.864687054209703,28.864687054209703,32.8430645071382,32.8430645071382,22.237441694872533,20.18975226243545,32.8430645071382,32.8430645071382,29.198788449366475,29.198788449366475,32.8430645071382,32.8430645071382,32.8430645071382,29.198788449366475,32.8430645071382,29.198788449366475,24.586432542791737,22.052927671126312,16.7,0.0 
 11/18  11:00:00,17.9,53.0,19.70040750614833,75.72755878244374,25.22284611059698,30.983419075841603,22.812507919249505,93.8845548194633,19.90046856264032,66.86801252164238,20.63182304182193,43.547219820747195,22.087099655947632,37.41862697331449,0.0,0.0,28.100068280121697,28.100068280121697,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,37.85797247591215,37.85797247591215,0.0,17.9,28.864687054209703,28.864687054209703,28.864687054209703,28.864687054209703,28.864687054209703,32.8430645071382,32.8430645071382,22.812507919249505,20.63182304182193,32.8430645071382,32.8430645071382,29.06514924171546,29.06514924171546,32.8430645071382,32.8430645071382,32.8430645071382,29.06514924171546,32.8430645071382,29.06514924171546,25.22284611059698,22.087099655947632,17.9,0.0 
 11/18  12:00:00,19.0,49.0,19.876925251023856,74.90275157193417,25.01902943195659,31.726380490525237,23.345898872535884,94.87991514830946,20.62523804201141,63.938290193781405,20.960684791289808,42.729279308948236,22.236245992968385,37.507551879330066,0.0,0.0,28.100068280121697,28.100068280121697,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,37.85797247591215,37.85797247591215,0.0,19.0,28.864687054209703,28.864687054209703,28.864687054209703,28.864687054209703,28.864687054209703,32.8430645071382,32.8430645071382,23.345898872535884,20.960684791289808,32.8430645071382,32.8430645071382,29.06514924171546,29.06514924171546,32.8430645071382,32.8430645071382,32.8430645071382,29.06514924171546,32.8430645071382,29.06514924171546,25.01902943195659,22.236245992968385,19.0,0.0 
 11/18  13:00:00,19.2,52.0,20.094589566515065,73.82703349177005,24.488035854737234,33.10193557658483,23.891474636924375,94.28546388634051,21.67780723774226,59.880753195385566,21.28475531097154,41.96950351568678,22.39059519518596,37.55412897241756,0.0,0.0,28.100068280121697,28.100068280121697,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,37.85797247591215,37.85797247591215,0.0,19.2,28.864687054209703,28.864687054209703,28.864687054209703,28.864687054209703,28.864687054209703,32.8430645071382,32.8430645071382,23.891474636924375,21.28475531097154,32.8430645071382,32.8430645071382,29.13196987975532,29.13196987975532,32.8430645071382,32.8430645071382,32.8430645071382,29.13196987975532,32.8430645071382,29.13196987975532,24.488035854737234,22.39059519518596,19.2,0.0 
 11/18  14:00:00,19.4,54.0,20.333593664252714,72.6724091745223,24.103722778159348,34.63351520883076,24.374108940097695,95.51825066146905,22.75538770818343,56.02331534624501,21.628290349018055,41.35756762986675,23.05690248936685,36.87351177398543,0.0,0.0,28.100068280121697,28.100068280121697,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,37.85797247591215,37.85797247591215,0.0,19.4,28.864687054209703,28.864687054209703,28.864687054209703,28.864687054209703,28.864687054209703,32.8430645071382,32.8430645071382,24.374108940097695,21.628290349018055,32.8430645071382,32.8430645071382,29.13196987975532,29.13196987975532,32.8430645071382,32.8430645071382,32.8430645071382,29.13196987975532,32.8430645071382,29.13196987975532,24.103722778159348,23.05690248936685,19.4,0.0 
 11/18  15:00:00,19.6,56.0,20.56436926406846,71.57416567340226,23.961754874249767,35.92415112715803,24.588495320695074,98.13354960890575,23.707114979449873,52.83930796152873,22.037667139263153,40.74222457788661,23.917946322732526,36.0054999129962,0.0,0.0,28.100068280121697,28.100068280121697,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,37.85797247591215,37.85797247591215,0.0,19.6,28.864687054209703,28.864687054209703,28.864687054209703,28.864687054209703,28.864687054209703,32.8430645071382,32.8430645071382,24.588495320695074,22.037667139263153,32.8430645071382,32.8430645071382,29.13196987975532,29.13196987975532,32.8430645071382,32.8430645071382,32.8430645071382,29.13196987975532,32.8430645071382,29.13196987975532,23.961754874249767,23.917946322732526,19.6,0.0 
 11/18  16:00:00,19.0,60.0,20.779568567414618,70.56144717691079,23.827092583955377,37.252581384465536,24.574382821621615,100.0,24.367983608326664,50.731997587235796,22.31555578215327,40.51994583367278,24.84275565566923,35.044126477624886,0.0,0.0,28.100068280121697,28.100068280121697,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,37.85797247591215,37.85797247591215,0.0,19.0,28.864687054209703,28.864687054209703,28.864687054209703,28.864687054209703,28.864687054209703,32.8430645071382,32.8430645071382,24.574382821621615,22.31555578215327,32.8430645071382,32.8430645071382,29.13196987975532,29.13196987975532,32.8430645071382,32.8430645071382,32.8430645071382,29.13196987975532,32.8430645071382,29.13196987975532,23.827092583955377,24.84275565566923,19.0,0.0 
 11/18  17:00:00,19.0,60.0,20.932893917759372,69.89865399492251,23.598000472560287,38.4224352526652,24.303223096364988,99.99999999999999,24.75400228458639,49.573070489779184,22.382379072342466,40.67417857402695,25.568307311226533,34.14572956288936,0.0,0.0,28.100068280121697,28.100068280121697,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,37.85797247591215,37.85797247591215,0.0,19.0,28.864687054209703,28.864687054209703,28.864687054209703,28.864687054209703,28.864687054209703,32.8430645071382,32.8430645071382,24.303223096364988,22.382379072342466,32.8430645071382,32.8430645071382,29.06514924171546,29.06514924171546,32.8430645071382,32.8430645071382,32.8430645071382,29.06514924171546,32.8430645071382,29.06514924171546,23.598000472560287,25.568307311226533,19.0,0.0 
 11/18  18:00:00,18.8,65.0,21.028827863428234,69.41895443944861,23.229097127026428,40.18933437979565,23.91929267428987,100.0,24.916630094336185,49.04559385994312,22.335731776231178,41.220153434591325,25.72028937444587,34.62239283983951,0.0,0.0,28.100068280121697,28.100068280121697,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,37.85797247591215,37.85797247591215,0.0,18.8,28.864687054209703,28.864687054209703,28.864687054209703,28.864687054209703,28.864687054209703,32.8430645071382,32.8430645071382,23.91929267428987,22.335731776231178,32.8430645071382,32.8430645071382,28.998328512868166,28.998328512868166,32.8430645071382,32.8430645071382,32.8430645071382,28.998328512868166,32.8430645071382,28.998328512868166,23.229097127026428,25.72028937444587,18.8,0.0 
 11/18  19:00:00,18.0,73.0,21.03935342342699,69.37402968119005,22.707178744755602,42.47071070788443,23.397065682160928,99.99999999999999,24.758394210287648,49.51109687201146,22.02491836151863,42.508109141176995,24.918755031245038,37.19091328316084,0.0,0.0,28.100068280121697,28.100068280121697,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,37.85797247591215,37.85797247591215,0.0,18.0,28.864687054209703,28.864687054209703,28.864687054209703,28.864687054209703,28.864687054209703,32.8430645071382,32.8430645071382,23.397065682160928,22.02491836151863,32.8430645071382,32.8430645071382,29.06514924171546,29.06514924171546,32.8430645071382,32.8430645071382,32.8430645071382,29.06514924171546,32.8430645071382,29.06514924171546,22.707178744755602,24.918755031245038,18.0,0.0 
 11/18  20:00:00,17.0,77.0,20.955805900487764,69.73131555623901,22.141993917697842,44.48280410238161,22.83711990171915,100.0,24.330794708540555,50.79439203570969,21.512900214932245,44.13327898356578,23.744079044885414,40.38554868039825,0.0,0.0,28.100068280121697,28.100068280121697,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,37.85797247591215,37.85797247591215,0.0,17.0,28.864687054209703,28.864687054209703,28.864687054209703,28.864687054209703,28.864687054209703,32.8430645071382,32.8430645071382,22.83711990171915,21.512900214932245,32.8430645071382,32.8430645071382,29.13196987975532,29.13196987975532,32.8430645071382,32.8430645071382,32.8430645071382,29.13196987975532,32.8430645071382,29.13196987975532,22.141993917697842,23.744079044885414,17.0,0.0 
 11/18  21:00:00,17.2,79.0,20.818993526402764,70.32079886614036,21.68605980100134,46.59501648540007,22.409976253974673,100.0,23.78437636486924,52.488967302376814,21.11846945929974,45.66543342721,22.855951902006463,43.409630297909295,0.0,0.0,28.100068280121697,28.100068280121697,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,37.85797247591215,37.85797247591215,0.0,17.2,28.864687054209703,28.864687054209703,28.864687054209703,28.864687054209703,28.864687054209703,32.8430645071382,32.8430645071382,22.409976253974673,21.11846945929974,32.8430645071382,32.8430645071382,29.13196987975532,29.13196987975532,32.8430645071382,32.8430645071382,32.8430645071382,29.13196987975532,32.8430645071382,29.13196987975532,21.68605980100134,22.855951902006463,17.2,0.0 
 11/18  22:00:00,16.1,85.0,20.6674540922886,71.05030180617646,21.290382462001034,48.16321118413036,22.0481741159537,99.99999999999999,23.203628460097548,54.413241720814646,20.784348326585047,46.86028202269052,22.159371250525787,45.68879588699053,0.0,0.0,28.100068280121697,28.100068280121697,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,37.85797247591215,37.85797247591215,0.0,16.1,28.864687054209703,28.864687054209703,28.864687054209703,28.864687054209703,28.864687054209703,32.8430645071382,32.8430645071382,22.0481741159537,20.784348326585047,32.8430645071382,32.8430645071382,29.06514924171546,29.06514924171546,32.8430645071382,32.8430645071382,32.8430645071382,29.06514924171546,32.8430645071382,29.06514924171546,21.290382462001034,22.159371250525787,16.1,0.0 
 11/18  23:00:00,15.0,94.0,20.51378178040288,71.72669453659873,20.95308326073919,49.268928955133546,21.761776723280473,100.0,22.640152850720163,56.302002716463335,20.49778627704895,47.74701946302598,21.617877550275722,47.317511390615074,0.0,0.0,28.100068280121697,28.100068280121697,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,37.85797247591215,37.85797247591215,0.0,15.0,28.864687054209703,28.864687054209703,28.864687054209703,28.864687054209703,28.864687054209703,32.8430645071382,32.8430645071382,21.761776723280473,20.49778627704895,32.8430645071382,32.8430645071382,28.998328512868166,28.998328512868166,32.8430645071382,32.8430645071382,32.8430645071382,28.998328512868166,32.8430645071382,28.998328512868166,20.95308326073919,21.617877550275722,15.0,0.0 
 11/18  24:00:00,15.4,90.0,20.364408027147938,72.39113193020131,20.638400899855405,50.810618277850075,21.497536293882263,100.0,22.111250904789202,58.14260102322366,20.25969722524323,48.76588226107888,21.16086191092668,49.22158056708355,0.0,0.0,28.100068280121697,28.100068280121697,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,37.85797247591215,37.85797247591215,0.0,15.4,28.864687054209703,28.864687054209703,28.864687054209703,28.864687054209703,28.864687054209703,32.8430645071382,32.8430645071382,21.497536293882263,20.25969722524323,32.8430645071382,32.8430645071382,28.998328512868166,28.998328512868166,32.8430645071382,32.8430645071382,32.8430645071382,28.998328512868166,32.8430645071382,28.998328512868166,20.638400899855405,21.16086191092668,15.4,0.0 
 11/19  01:00:00,15.0,94.0,20.22516844515735,72.94476923256863,20.348491928071795,52.91670197827827,21.245375895453563,100.0,21.62440702553947,59.83771578099629,20.032583501831994,50.087894598718016,20.765741381743126,51.59091294275571,0.0,0.0,28.100068280121697,28.100068280121697,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,37.85797247591215,37.85797247591215,0.0,15.0,28.864687054209703,28.864687054209703,28.864687054209703,28.864687054209703,28.864687054209703,32.8430645071382,32.8430645071382,21.245375895453563,20.032583501831994,32.8430645071382,32.8430645071382,28.998328512868166,28.998328512868166,32.8430645071382,32.8430645071382,32.8430645071382,28.998328512868166,32.8430645071382,28.998328512868166,20.348491928071795,20.765741381743126,15.0,0.0 
 11/19  02:00:00,15.0,94.0,20.0926517682879,73.47265612529989,20.100435817653544,55.00945073792937,21.038601165264797,100.0,21.220707468531316,61.27541354606954,19.831632599460942,51.42287254087708,20.440156368977668,53.885089054389034,0.0,0.0,28.100068280121697,28.100068280121697,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,37.85797247591215,37.85797247591215,0.0,15.0,28.864687054209703,28.864687054209703,28.864687054209703,28.864687054209703,28.864687054209703,32.8430645071382,32.8430645071382,21.038601165264797,19.831632599460942,32.8430645071382,32.8430645071382,28.998328512868166,28.998328512868166,32.8430645071382,32.8430645071382,32.8430645071382,28.998328512868166,32.8430645071382,28.998328512868166,20.100435817653544,20.440156368977668,15.0,0.0 
 11/19  03:00:00,14.4,91.0,19.965388895472046,73.98083420369176,20.01281724136162,56.583057068304484,20.80524388006964,100.0,20.828774032430125,62.70727224720044,19.60537612971092,52.98831735672783,20.13032344396681,56.19098923125938,7747.644609473472,0.2374458708943573,32.5736743350454,28.670672172683112,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,37.85797247591215,37.85797247591215,642.7263095326746,7.095411903489993,28.85694785074353,28.85694785074353,28.85694785074353,30.874410453342016,30.874410453342016,32.89118325623172,30.864765323507235,20.80524388006964,19.60537612971092,32.89118325623172,32.89118325623172,30.921760531985825,30.921760531985825,30.864765323507235,32.89118325623172,32.89118325623172,27.018758369623537,32.89118325623172,30.921760531985825,20.01281724136162,20.13032344396681,14.4,2313814.7143176286 
 11/19  04:00:00,14.0,94.0,19.840792200829345,74.6282709622838,20.753584498953657,54.32870503265948,20.61831930324461,99.99999999999999,20.4475071660135,64.26180551067263,19.473701172452106,53.63199006511485,20.0266327249854,56.83897123503249,0.0,0.0,32.5736743350454,32.5736743350454,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,4404.758187111538,0.10121791900976936,35.63335613442672,32.163055251170576,403.0948788689027,9.10673043262083,30.479777245156466,30.479777245156466,30.479777245156466,31.824678764523277,31.824678764523277,34.432873969448515,33.1633118827385,20.61831930324461,19.473701172452106,34.432873969448515,34.432873969448515,31.7713623714695,31.7713623714695,33.1633118827385,34.432873969448515,34.432873969448515,31.7713623714695,34.432873969448515,28.30106148821335,20.753584498953657,20.0266327249854,13.999999999999998,1451141.5639280498 
 11/19  05:00:00,14.0,94.0,19.739602251996605,75.09819333544831,21.109204979531654,53.64170048365966,20.439265186826887,100.0,20.13740926282462,65.50518127122338,19.344300170100738,54.468693118645426,20.30494485014971,56.38096494053309,0.0,0.0,32.5736743350454,32.5736743350454,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,34.52104796368401,34.52104796368401,0.0,14.0,31.35417645916155,31.35417645916155,31.35417645916155,31.35417645916155,31.35417645916155,35.263044185997074,35.263044185997074,20.439265186826887,19.344300170100738,35.263044185997074,35.263044185997074,31.485482950538522,31.485482950538522,35.263044185997074,35.263044185997074,35.263044185997074,31.485482950538522,35.263044185997074,31.485482950538522,21.109204979531654,20.30494485014971,14.0,0.0 
 11/19  06:00:00,14.4,94.0,19.66232673171915,75.45931157515932,21.045921338186954,54.76075707341826,20.31595014605707,100.0,19.919223279957173,66.3962592510144,19.2571734036448,55.51746579620933,20.401837664422345,56.98766290640076,0.0,0.0,32.5736743350454,32.5736743350454,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,34.52104796368401,34.52104796368401,0.0,14.4,31.35417645916155,31.35417645916155,31.35417645916155,31.35417645916155,31.35417645916155,35.263044185997074,35.263044185997074,20.31595014605707,19.2571734036448,35.263044185997074,35.263044185997074,31.419829704850045,31.419829704850045,35.263044185997074,35.263044185997074,35.263044185997074,31.419829704850045,35.263044185997074,31.419829704850045,21.045921338186954,20.401837664422345,14.4,0.0 
 11/19  07:00:00,15.0,94.0,19.61390707893377,75.76139971669413,20.911783337995676,56.38432652812848,20.29456497390835,100.0,19.754791382593933,67.1431425338382,19.253805453970635,56.476008226107965,20.38544853544418,58.250397146188035,0.0,0.0,32.5736743350454,32.5736743350454,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,34.52104796368401,34.52104796368401,0.0,15.0,31.35417645916155,31.35417645916155,31.35417645916155,31.35417645916155,31.35417645916155,35.263044185997074,35.263044185997074,20.29456497390835,19.253805453970635,35.263044185997074,35.263044185997074,31.419829704850045,31.419829704850045,35.263044185997074,35.263044185997074,35.263044185997074,31.419829704850045,35.263044185997074,31.419829704850045,20.911783337995676,20.38544853544418,15.0,0.0 
 11/19  08:00:00,16.0,88.0,19.577521768132623,75.93288460362702,20.8393476065275,57.82109131640115,20.39754861167611,100.0,19.66442544724438,67.52089109147724,19.361628384279197,57.06891820623392,20.390855959786336,59.446080528442245,0.0,0.0,32.5736743350454,32.5736743350454,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,34.52104796368401,34.52104796368401,0.0,16.0,31.35417645916155,31.35417645916155,31.35417645916155,31.35417645916155,31.35417645916155,35.263044185997074,35.263044185997074,20.39754861167611,19.361628384279197,35.263044185997074,35.263044185997074,31.419829704850045,31.419829704850045,35.263044185997074,35.263044185997074,35.263044185997074,31.419829704850045,35.263044185997074,31.419829704850045,20.8393476065275,20.390855959786336,16.0,0.0 
 11/19  09:00:00,16.2,86.0,19.55751366360088,76.02736860624736,20.79516769448275,59.054720362062966,20.55161685361004,100.0,19.628932678249214,67.66991133716273,19.545011950346694,57.38359666213013,20.394295307144763,60.534416590537035,0.0,0.0,32.5736743350454,32.5736743350454,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,34.52104796368401,34.52104796368401,0.0,16.2,31.35417645916155,31.35417645916155,31.35417645916155,31.35417645916155,31.35417645916155,35.263044185997074,35.263044185997074,20.55161685361004,19.545011950346694,35.263044185997074,35.263044185997074,31.419829704850045,31.419829704850045,35.263044185997074,35.263044185997074,35.263044185997074,31.419829704850045,35.263044185997074,31.419829704850045,20.79516769448275,20.394295307144763,16.2,0.0 
 11/19  10:00:00,17.0,82.0,19.572313938982276,75.9574677471374,21.144889830371632,58.43630544751276,21.025335126500387,99.52699510377798,19.65342702105569,67.56703152038921,20.065543882805265,56.16892460920167,20.65821529816298,60.2127630151426,0.0,0.0,32.5736743350454,32.5736743350454,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,34.52104796368401,34.52104796368401,0.0,17.0,31.35417645916155,31.35417645916155,31.35417645916155,31.35417645916155,31.35417645916155,35.263044185997074,35.263044185997074,21.025335126500387,20.065543882805265,35.263044185997074,35.263044185997074,31.485482950538522,31.485482950538522,35.263044185997074,35.263044185997074,35.263044185997074,31.485482950538522,35.263044185997074,31.485482950538522,21.144889830371632,20.65821529816298,17.0,0.0 
 11/19  11:00:00,17.0,82.0,19.641859011410702,75.55533367117953,21.95644404094374,56.0340733143599,21.67248458819579,98.07616907376207,19.872337371174844,66.5895775593388,20.619924162605663,54.73141452703422,21.08181875002217,59.1142022520167,0.0,0.0,32.5736743350454,32.5736743350454,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,34.52104796368401,34.52104796368401,0.0,17.0,31.354176459161547,31.354176459161547,31.354176459161547,31.354176459161547,31.354176459161547,35.263044185997074,35.263044185997074,21.67248458819579,20.619924162605663,35.263044185997074,35.263044185997074,31.55113619575349,31.55113619575349,35.263044185997074,35.263044185997074,35.263044185997074,31.55113619575349,35.263044185997074,31.55113619575349,21.95644404094374,21.08181875002217,17.0,0.0 
 11/19  12:00:00,17.8,81.0,19.756737926740136,75.01839258914048,22.451006545558762,55.224010962289576,22.331536796027216,98.43543691984945,20.253434466486127,65.03686399163625,21.05725719685001,54.131917050352,21.437657842339217,58.74336815778156,0.0,0.0,32.5736743350454,32.5736743350454,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,34.52104796368401,34.52104796368401,0.0,17.8,31.354176459161547,31.354176459161547,31.354176459161547,31.354176459161547,31.354176459161547,35.263044185997074,35.263044185997074,22.331536796027216,21.05725719685001,35.263044185997074,35.263044185997074,31.55113619575349,31.55113619575349,35.263044185997074,35.263044185997074,35.263044185997074,31.55113619575349,35.263044185997074,31.55113619575349,22.451006545558762,21.437657842339217,17.8,0.0 
 11/19  13:00:00,19.9,72.0,19.910955865041068,74.30430628810426,22.644130376858644,55.499450063310064,23.163465141417188,97.92751703127283,20.788396983818174,62.92549891344513,21.54388113006044,53.39464383993144,21.87505461099219,58.15410286051964,0.0,0.0,32.5736743350454,32.5736743350454,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,34.52104796368401,34.52104796368401,0.0,19.9,31.354176459161547,31.354176459161547,31.354176459161547,31.354176459161547,31.354176459161547,35.263044185997074,35.263044185997074,23.163465141417188,21.54388113006044,35.263044185997074,35.263044185997074,31.55113619575349,31.55113619575349,35.263044185997074,35.263044185997074,35.263044185997074,31.55113619575349,35.263044185997074,31.55113619575349,22.644130376858644,21.87505461099219,19.9,0.0 
 11/19  14:00:00,22.0,69.0,20.094327980003975,73.3925488480359,22.755865760375784,56.223037210954644,23.707466946980695,99.19322650520834,21.52699928388104,60.07675868313771,21.878046392364794,53.18540514232148,22.69993814633341,56.40832823987802,0.0,0.0,32.5736743350454,32.5736743350454,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,34.52104796368401,34.52104796368401,0.0,22.0,31.354176459161547,31.354176459161547,31.354176459161547,31.354176459161547,31.354176459161547,35.263044185997074,35.263044185997074,23.707466946980695,21.878046392364794,35.263044185997074,35.263044185997074,31.55113619575349,31.55113619575349,35.263044185997074,35.263044185997074,35.263044185997074,31.55113619575349,35.263044185997074,31.55113619575349,22.755865760375784,22.69993814633341,22.0,0.0 
 11/19  15:00:00,23.2,60.0,20.314619871168482,72.39954762462678,22.829819777811743,56.23095358742743,23.94397033199116,99.87433499121433,22.429169017401378,56.86073687790231,22.07571766008602,52.77712420494031,24.0371727548343,52.283169328964995,0.0,0.0,32.5736743350454,32.5736743350454,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,34.52104796368401,34.52104796368401,0.0,23.2,31.35417645916155,31.35417645916155,31.35417645916155,31.35417645916155,31.35417645916155,35.263044185997074,35.263044185997074,23.94397033199116,22.07571766008602,35.263044185997074,35.263044185997074,31.682440475452335,31.682440475452335,35.263044185997074,35.263044185997074,35.263044185997074,31.682440475452335,35.263044185997074,31.682440475452335,22.829819777811743,24.0371727548343,23.2,0.0 
 11/19  16:00:00,23.0,61.0,20.536556069173965,71.4144946743715,22.880193790014186,56.388800051496645,24.032578860970638,99.99999999999997,23.58818075386519,53.011094767380904,22.281064910081383,52.43259355003273,25.56125888852641,48.019269157090804,0.0,0.0,32.5736743350454,32.5736743350454,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,34.52104796368401,34.52104796368401,0.0,22.999999999999996,31.354176459161543,31.354176459161543,31.354176459161543,31.354176459161543,31.354176459161543,35.263044185997074,35.263044185997074,24.032578860970638,22.281064910081383,35.263044185997074,35.263044185997074,31.74807661814487,31.74807661814487,35.263044185997074,35.263044185997074,35.263044185997074,31.74807661814487,35.263044185997074,31.74807661814487,22.880193790014186,25.56125888852641,22.999999999999996,0.0 
 11/19  17:00:00,21.0,69.0,20.744696803369475,70.50400732917956,22.843677654105484,56.9745870950921,23.915527650018756,100.0,24.428317139067524,50.399594785426544,22.377664688038895,52.57671039028093,26.520828854056518,45.7380138218226,0.0,0.0,32.5736743350454,32.5736743350454,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,34.52104796368401,34.52104796368401,0.0,21.0,31.35417645916155,31.35417645916155,31.35417645916155,31.35417645916155,31.35417645916155,35.263044185997074,35.263044185997074,23.915527650018756,22.377664688038895,35.263044185997074,35.263044185997074,31.616789351747602,31.616789351747602,35.263044185997074,35.263044185997074,35.263044185997074,31.616789351747602,35.263044185997074,31.616789351747602,22.843677654105484,26.520828854056518,21.0,0.0 
 11/19  18:00:00,20.4,76.0,20.900657445117403,69.83011816802116,22.672768005914367,58.169479292881654,23.648319026940484,100.0,24.895786140739432,49.009867792866046,22.39316878460504,53.0120036776472,26.52804567868794,46.20072174771228,0.0,0.0,32.5736743350454,32.5736743350454,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,34.52104796368401,34.52104796368401,0.0,20.4,31.35417645916155,31.35417645916155,31.35417645916155,31.35417645916155,31.35417645916155,35.263044185997074,35.263044185997074,23.648319026940484,22.39316878460504,35.263044185997074,35.263044185997074,31.485482950538522,31.485482950538522,35.263044185997074,35.263044185997074,35.263044185997074,31.485482950538522,35.263044185997074,31.485482950538522,22.672768005914367,26.52804567868794,20.4,0.0 
 11/19  19:00:00,19.0,83.0,20.958774003809946,69.58087172433783,22.289169735273177,60.0425074425508,23.202346691192403,100.0,24.897418737036457,49.00488368918579,22.11584417795151,54.30922494887051,25.528686048153414,49.43555849312045,0.0,0.0,32.5736743350454,32.5736743350454,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,34.52104796368401,34.52104796368401,0.0,19.0,31.35417645916155,31.35417645916155,31.35417645916155,31.35417645916155,31.35417645916155,35.263044185997074,35.263044185997074,23.202346691192403,22.11584417795151,35.263044185997074,35.263044185997074,31.616789351747602,31.616789351747602,35.263044185997074,35.263044185997074,35.263044185997074,31.616789351747602,35.263044185997074,31.616789351747602,22.289169735273177,25.528686048153414,19.0,0.0 
 11/19  20:00:00,18.5,85.0,20.91154631339798,69.78327514132573,21.81876941251197,62.26984168914451,22.70147678335232,100.0,24.54648976843149,50.04353461148992,21.632666321604255,56.3367152512547,24.219430760810244,53.87320122466883,0.0,0.0,32.5736743350454,32.5736743350454,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,34.52104796368401,34.52104796368401,0.0,18.5,31.35417645916155,31.35417645916155,31.35417645916155,31.35417645916155,31.35417645916155,35.263044185997074,35.263044185997074,22.70147678335232,21.632666321604255,35.263044185997074,35.263044185997074,31.682440475452335,31.682440475452335,35.263044185997074,35.263044185997074,35.263044185997074,31.682440475452335,35.263044185997074,31.682440475452335,21.81876941251197,24.219430760810244,18.5,0.0 
 11/19  21:00:00,18.0,87.0,20.80195349848473,70.25558203312485,21.417300399036357,64.2938945816045,22.300192721655648,100.0,24.025238186869768,51.6321279473569,21.235158192155254,58.154582779592616,23.206634112666535,57.68410105804416,0.0,0.0,32.5736743350454,32.5736743350454,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,34.52104796368401,34.52104796368401,0.0,18.0,31.35417645916155,31.35417645916155,31.35417645916155,31.35417645916155,31.35417645916155,35.263044185997074,35.263044185997074,22.300192721655648,21.235158192155254,35.263044185997074,35.263044185997074,31.616789351747602,31.616789351747602,35.263044185997074,35.263044185997074,35.263044185997074,31.616789351747602,35.263044185997074,31.616789351747602,21.417300399036357,23.206634112666535,18.0,0.0 
 11/19  22:00:00,18.0,83.0,20.667056265789903,70.91186176025616,21.094041471282708,65.87099249288043,21.985003369908462,99.99999999999999,23.45612188092948,53.48425437934163,20.919589037117,59.6481454559938,22.458003049016348,60.62502018712575,0.0,0.0,32.5736743350454,32.5736743350454,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,34.52104796368401,34.52104796368401,0.0,18.0,31.354176459161547,31.354176459161547,31.354176459161547,31.354176459161547,31.354176459161547,35.263044185997074,35.263044185997074,21.985003369908462,20.919589037117,35.263044185997074,35.263044185997074,31.55113619575349,31.55113619575349,35.263044185997074,35.263044185997074,35.263044185997074,31.55113619575349,35.263044185997074,31.55113619575349,21.094041471282708,22.458003049016348,18.0,0.0 
