Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 11/19  23:00:00,17.0,88.0,20.526119469180685,71.53072868468504,20.79825787174049,67.22749670766937,21.703251935832856,100.0,22.903878468449804,55.29948990795748,20.634600260802443,60.94182022404219,21.86129257871278,63.00592001452537,0.0,0.0,32.5736743350454,32.5736743350454,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,34.52104796368401,34.52104796368401,0.0,17.0,31.35417645916155,31.35417645916155,31.35417645916155,31.35417645916155,31.35417645916155,35.263044185997074,35.263044185997074,21.703251935832856,20.634600260802443,35.263044185997074,35.263044185997074,31.485482950538522,31.485482950538522,35.263044185997074,35.263044185997074,35.263044185997074,31.485482950538522,35.263044185997074,31.485482950538522,20.79825787174049,21.86129257871278,17.0,0.0 
 11/19  24:00:00,16.4,88.0,20.38698808088071,72.14764446132591,20.53817223413926,68.38798294325666,21.472734843674026,100.0,22.39708840230927,57.02683769873592,20.385697060203128,62.14398264893616,21.392611671717177,64.90734943471239,0.0,0.0,32.5736743350454,32.5736743350454,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,34.52104796368401,34.52104796368401,0.0,16.4,31.35417645916155,31.35417645916155,31.35417645916155,31.35417645916155,31.35417645916155,35.263044185997074,35.263044185997074,21.472734843674026,20.385697060203128,35.263044185997074,35.263044185997074,31.485482950538522,31.485482950538522,35.263044185997074,35.263044185997074,35.263044185997074,31.485482950538522,35.263044185997074,31.485482950538522,20.53817223413926,21.392611671717177,16.4,0.0 
 11/20  01:00:00,15.0,94.0,20.25470951372676,72.7397711063208,20.262859619604715,69.44876956978521,21.224169602911555,100.0,21.908168573357614,58.75104558543538,20.132686994782432,63.318159412994405,20.955890510902734,66.56183053438038,0.0,0.0,32.5736743350454,32.5736743350454,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,34.52104796368401,34.52104796368401,0.0,15.0,31.35417645916155,31.35417645916155,31.35417645916155,31.35417645916155,31.35417645916155,35.263044185997074,35.263044185997074,21.224169602911555,20.132686994782432,35.263044185997074,35.263044185997074,31.485482950538522,31.485482950538522,35.263044185997074,35.263044185997074,35.263044185997074,31.485482950538522,35.263044185997074,31.485482950538522,20.262859619604715,20.955890510902734,15.0,0.0 
 11/20  02:00:00,15.0,94.0,20.124918042011323,73.32607410479548,20.026616511954067,70.27197833317325,21.00601316641833,100.0,21.448399500166367,60.42616467867182,19.917192249960102,64.37013031431235,20.597155125489067,67.85368855554087,0.0,0.0,32.5736743350454,32.5736743350454,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,34.52104796368401,34.52104796368401,0.0,15.0,31.35417645916155,31.35417645916155,31.35417645916155,31.35417645916155,31.35417645916155,35.263044185997074,35.263044185997074,21.00601316641833,19.917192249960102,35.263044185997074,35.263044185997074,31.485482950538522,31.485482950538522,35.263044185997074,35.263044185997074,35.263044185997074,31.485482950538522,35.263044185997074,31.485482950538522,20.026616511954067,20.597155125489067,15.0,0.0 
 11/20  03:00:00,14.4,94.0,20.000258210665475,73.8211859844497,19.949979344766334,70.26428187474971,20.82547740850672,100.0,21.058493672375572,61.827609593467294,19.72138588318382,65.23244428417706,20.317508166312415,68.69864823284564,14770.081138853155,0.31807918237005095,35.54522829913677,24.435802241047153,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,34.52104796368401,34.52104796368401,1187.7792657965106,-0.293205596496791,31.991841674317904,31.991841674317904,31.991841674317904,36.02654623241834,36.02654623241834,36.013079665538555,31.98393800063305,20.82547740850672,19.72138588318382,36.013079665538555,36.013079665538555,35.54522829913677,35.54522829913677,31.98393800063305,36.013079665538555,36.013079665538555,24.435802241047153,36.013079665538555,35.54522829913677,19.949979344766334,20.317508166312415,14.4,4276005.356867438 
 11/20  04:00:00,14.2,95.0,19.88290302616329,74.43362860834665,20.90787615333687,66.14497329922946,20.64086753843564,99.99999999999999,20.706406915574096,63.243910542158744,19.54162382192065,66.07405714137931,20.056786239176574,69.72170286200688,4562.680915421894,0.10727348744620371,38.37286106744135,34.981061645170925,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,34.52104796368401,34.52104796368401,372.8617483562989,9.280171705840141,35.04036507055597,35.04036507055597,35.04036507055597,36.385266589922786,36.385266589922786,38.92345432157309,37.672347619867395,20.64086753843564,19.54162382192065,38.92345432157309,38.92345432157309,36.376399710804876,36.376399710804876,37.672347619867395,38.92345432157309,38.92345432157309,32.984600288534445,38.92345432157309,36.376399710804876,20.90787615333687,20.056786239176574,14.199999999999998,1342302.294082676 
 11/20  05:00:00,14.0,95.0,19.78635728579297,74.88064899370713,22.04062356611309,61.63568987414958,20.492250368718935,100.0,20.40995620061632,64.41090601685397,19.427250145752655,66.55547643525651,19.999788046917438,69.88230371406124,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,7781.709049142311,0.16493928313558437,35.93200801542662,30.19895649424513,585.6385525981481,6.643480120214824,33.41753091069257,33.41753091069257,33.41753091069257,35.434883189742784,35.434883189742784,37.41782990219593,35.331980561373214,20.492250368718935,19.427250145752655,37.41782990219593,37.41782990219593,35.41904100207507,35.41904100207507,35.331980561373214,37.41782990219593,37.41782990219593,35.41904100207507,37.41782990219593,29.68598948089358,22.04062356611309,19.999788046917438,14.0,2108298.789353333 
 11/20  06:00:00,13.8,96.0,19.718065736980225,75.27292942322214,22.418193566601683,60.270897016141475,20.380111635297048,100.0,20.14823565178144,65.5259835647124,19.34132202366456,66.98099593606074,20.683026202124886,67.03981760659096,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,6344.771369853041,0.12418129420308151,39.18463856043631,33.07305832097467,536.1335144742644,6.56064565316335,36.09672157017103,36.09672157017103,36.09672157017103,38.07214339880878,38.07214339880878,39.95377306402895,38.0624987928922,20.380111635297048,19.34132202366456,39.95377306402895,39.95377306402895,37.86795615217706,37.86795615217706,38.0624987928922,39.95377306402895,39.95377306402895,37.86795615217706,39.95377306402895,31.756375912715413,22.418193566601683,20.683026202124886,13.8,1930080.652107352 
 11/20  07:00:00,16.0,88.0,19.696328518553095,75.3745593505733,22.84933336638492,58.662289950636406,20.475102414189323,100.0,19.972158943468415,66.24423643588604,19.546399362127318,66.20552324830079,21.616238304021877,63.25099218203299,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,16.0,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,20.475102414189323,19.546399362127318,39.99999999999967,39.99999999999967,36.403328563116105,36.403328563116105,39.99999999999967,39.99999999999967,39.99999999999967,36.403328563116105,39.99999999999967,36.403328563116105,22.84933336638492,21.616238304021877,16.0,0.0 
 11/20  08:00:00,18.0,75.0,19.732549700371177,75.20526796082713,23.868777668018808,54.969273901369625,20.82969121292912,99.72095845639551,20.01280171673365,66.07762809966171,20.099852299987372,64.08487054273493,22.226183518729666,60.72380861653279,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,18.0,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,20.82969121292912,20.099852299987372,39.99999999999967,39.99999999999967,36.403328563116105,36.403328563116105,39.99999999999967,39.99999999999967,39.99999999999967,36.403328563116105,39.99999999999967,36.403328563116105,23.868777668018808,22.226183518729666,18.0,0.0 
 11/20  09:00:00,20.0,67.0,19.809123080044184,74.84879706589953,25.224512383932296,50.55117909906637,21.26639735794909,99.33388418145071,20.247315260414275,65.12568797631893,20.57150519245333,62.32243728533215,22.563690097734394,59.326444029063225,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,20.0,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,21.26639735794909,20.57150519245333,39.99999999999967,39.99999999999967,36.46808693359811,36.46808693359811,39.99999999999967,39.99999999999967,39.99999999999967,36.46808693359811,39.99999999999967,36.46808693359811,25.224512383932296,22.563690097734394,20.0,0.0 
 11/20  10:00:00,21.0,73.0,19.928188643813904,74.29828262059077,26.368570169126897,47.47413293223302,21.821447863112443,98.94522797397144,20.71955656582653,63.25526511631182,21.041205825616657,60.79788208845075,22.749011105466224,58.956269885492105,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,21.0,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,21.821447863112443,21.041205825616657,39.99999999999967,39.99999999999967,36.403328563116105,36.403328563116105,39.99999999999967,39.99999999999967,39.99999999999967,36.403328563116105,39.99999999999967,36.403328563116105,26.368570169126897,22.749011105466224,21.0,0.0 
 11/20  11:00:00,21.0,73.0,20.08918770411965,73.48847918946265,26.794849777916056,46.6602930319991,22.5019504630353,97.90198407839628,21.377424592288843,60.689436479401344,21.440974112850537,59.671550067691555,22.93253524904491,58.75708910871831,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,21.0,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,22.5019504630353,21.440974112850537,39.99999999999967,39.99999999999967,36.3385681879807,36.3385681879807,39.99999999999967,39.99999999999967,39.99999999999967,36.3385681879807,39.99999999999967,36.3385681879807,26.794849777916056,22.93253524904491,21.0,0.0 
 11/20  12:00:00,22.4,72.0,20.29482173973637,72.55982398638717,26.464216144185542,48.08876878233665,23.142141842028682,97.57969425579013,22.300193680767073,57.365688570875896,21.760752483540124,58.932309754745646,23.08233373222552,58.84361389648689,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,22.4,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,23.142141842028682,21.760752483540124,39.99999999999967,39.99999999999967,36.403328563116105,36.403328563116105,39.99999999999967,39.99999999999967,39.99999999999967,36.403328563116105,39.99999999999967,36.403328563116105,26.464216144185542,23.08233373222552,22.4,0.0 
 11/20  13:00:00,22.5,72.0,20.50856026742231,71.53789999806929,25.810354807655067,50.922557229640034,23.76269707093723,99.32005339121321,23.3772106454183,53.689254248759354,22.034428500291433,58.67545316692486,23.177515601702392,59.59329490384632,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,22.5,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,23.76269707093723,22.034428500291433,39.99999999999967,39.99999999999967,36.403328563116105,36.403328563116105,39.99999999999967,39.99999999999967,39.99999999999967,36.403328563116105,39.99999999999967,36.403328563116105,25.810354807655067,23.177515601702392,22.5,0.0 
 11/20  14:00:00,22.5,72.0,20.731674589575107,70.56054769714973,25.23245824700598,53.76309453915899,24.195350244380258,99.52022091089853,24.34981193273767,50.638065064478525,22.278367935821002,58.661985158155794,23.73495238572412,58.779210659679094,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,22.5,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,24.195350244380258,22.278367935821002,39.99999999999967,39.99999999999967,36.403328563116105,36.403328563116105,39.99999999999967,39.99999999999967,39.99999999999967,36.403328563116105,39.99999999999967,36.403328563116105,25.23245824700598,23.73495238572412,22.5,0.0 
 11/20  15:00:00,22.6,72.0,20.93998316460172,69.59274761654646,24.830963046562182,56.10968542394319,24.441635138370422,99.8930969938178,25.29807122430787,47.8045349307881,22.497228362174337,58.743752892763155,24.88626304038408,55.906328321634064,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,22.6,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,24.441635138370422,22.497228362174337,39.99999999999967,39.99999999999967,36.403328563116105,36.403328563116105,39.99999999999967,39.99999999999967,39.99999999999967,36.403328563116105,39.99999999999967,36.403328563116105,24.830963046562182,24.88626304038408,22.6,0.0 
 11/20  16:00:00,23.4,64.0,21.136240061458306,68.69047067126183,24.584229062635558,57.22058856061044,24.503930946122477,100.0,26.024214565229506,45.74257985808129,22.740311617547043,58.24471975467278,26.39348802950603,51.382858141691166,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,23.4,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,24.503930946122477,22.740311617547043,39.99999999999967,39.99999999999967,36.46808693359811,36.46808693359811,39.99999999999967,39.99999999999967,39.99999999999967,36.46808693359811,39.99999999999967,36.46808693359811,24.584229062635558,26.39348802950603,23.4,0.0 
 11/20  17:00:00,24.2,57.0,21.302944891574022,67.92384292228381,24.385212787381175,57.754749456825586,24.410312714767755,100.0,26.513253546243398,44.39585634357102,22.908121978807028,57.81226684090302,27.490702961455106,48.04720389194973,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,24.2,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,24.410312714767755,22.908121978807028,39.99999999999967,39.99999999999967,36.403328563116105,36.403328563116105,39.99999999999967,39.99999999999967,39.99999999999967,36.403328563116105,39.99999999999967,36.403328563116105,24.385212787381175,27.490702961455106,24.2,0.0 
 11/20  18:00:00,25.0,50.0,21.436073877817826,67.30484037711074,24.138566260282126,57.95900304628062,24.24426277290626,100.0,26.70457061202398,43.85445174035345,23.06119826425153,57.22793075075363,27.90669956053278,46.36184862546323,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,25.0,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,24.24426277290626,23.06119826425153,39.99999999999967,39.99999999999967,36.2738077248377,36.2738077248377,39.99999999999967,39.99999999999967,39.99999999999967,36.2738077248377,39.99999999999967,36.2738077248377,24.138566260282126,27.90669956053278,25.0,0.0 
 11/20  19:00:00,23.5,55.0,21.488425630495804,67.15591558119021,23.668842398386765,59.080750202317894,23.85585517574266,99.99999999999999,26.5665352446049,44.256284224400126,22.87939577017604,57.88485828091826,27.000225958515372,48.443512594893846,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,23.5,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,23.85585517574266,22.87939577017604,39.99999999999967,39.99999999999967,36.3385681879807,36.3385681879807,39.99999999999967,39.99999999999967,39.99999999999967,36.3385681879807,39.99999999999967,36.3385681879807,23.668842398386765,27.000225958515372,23.5,0.0 
 11/20  20:00:00,22.0,60.0,21.429614289914554,67.3983042553239,23.08718802676159,60.67305672080536,23.35593367095117,99.99999999999997,26.126575034492312,45.42079195033483,22.376908237997753,59.63260231742579,25.48341268577195,52.537751431431,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,22.0,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,23.35593367095117,22.376908237997753,39.99999999999967,39.99999999999967,36.53283052678639,36.53283052678639,39.99999999999967,39.99999999999967,39.99999999999967,36.53283052678639,39.99999999999967,36.53283052678639,23.08718802676159,25.48341268577195,22.0,0.0 
 11/20  21:00:00,20.6,66.0,21.30398713097233,67.91942743673408,22.576107665693176,62.21724650803449,22.934339402940473,100.0,25.53436707527637,47.04290872579291,21.940174211378174,61.22004385012956,24.320136543338755,55.98161275434129,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,20.6,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,22.934339402940473,21.940174211378174,39.99999999999967,39.99999999999967,36.46808693359811,36.46808693359811,39.99999999999967,39.99999999999967,39.99999999999967,36.46808693359811,39.99999999999967,36.46808693359811,22.576107665693176,24.320136543338755,20.6,0.0 
 11/20  22:00:00,19.8,70.0,21.150310479600083,68.5629495742541,22.132186700847175,63.63409996200724,22.577866944223114,99.99999999999999,24.88933195922135,48.883982666414525,21.571582219954582,62.61530737987563,23.431668714802488,58.78788537628138,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,19.799999999999997,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,22.577866944223114,21.571582219954582,39.99999999999967,39.99999999999967,36.3385681879807,36.3385681879807,39.99999999999967,39.99999999999967,39.99999999999967,36.3385681879807,39.99999999999967,36.3385681879807,22.132186700847175,23.431668714802488,19.799999999999997,0.0 
 11/20  23:00:00,19.0,83.0,20.98690040464608,69.25470638765434,21.74537202732649,65.25425959612694,22.271055486009473,99.99999999999999,24.262185436765723,50.752494427815364,21.25502725093976,64.07976610853565,22.749103777682617,61.36419622433471,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,19.0,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,22.271055486009473,21.25502725093976,39.99999999999967,39.99999999999967,36.3385681879807,36.3385681879807,39.99999999999967,39.99999999999967,39.99999999999967,36.3385681879807,39.99999999999967,36.3385681879807,21.74537202732649,22.749103777682617,19.0,0.0 
 11/20  24:00:00,18.2,85.0,20.825299812120782,69.94655794590612,21.395293929166936,67.1332103237618,21.992052509179224,99.99999999999999,23.659347689411987,52.624483285036476,20.966670872520886,65.59818067691285,22.185869914906256,63.94823102576326,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,18.2,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,21.992052509179224,20.966670872520886,39.99999999999967,39.99999999999967,36.3385681879807,36.3385681879807,39.99999999999967,39.99999999999967,39.99999999999967,36.3385681879807,39.99999999999967,36.3385681879807,21.395293929166936,22.185869914906256,18.2,0.0 
 11/21  01:00:00,17.0,94.0,20.668949512077404,70.62331035331624,21.071981060669927,68.74179306029029,21.731293739638893,100.0,23.086377389835313,54.475796069036605,20.696390857727977,66.90838800311977,21.70855499008318,66.09314769548948,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,17.0,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,21.731293739638893,20.696390857727977,39.99999999999967,39.99999999999967,36.2738077248377,36.2738077248377,39.99999999999967,39.99999999999967,39.99999999999967,36.2738077248377,39.99999999999967,36.2738077248377,21.071981060669927,21.70855499008318,17.0,0.0 
 11/21  02:00:00,17.0,94.0,20.518196543337417,71.28280857677882,20.789193586036085,70.3062429585297,21.522287523109895,100.0,22.56937041917996,56.20984832527307,20.46873622330653,68.14720694345826,21.313617446001082,68.06008273963293,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,17.0,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,21.522287523109895,20.46873622330653,39.99999999999967,39.99999999999967,36.2738077248377,36.2738077248377,39.99999999999967,39.99999999999967,39.99999999999967,36.2738077248377,39.99999999999967,36.2738077248377,20.789193586036085,21.313617446001082,17.0,0.0 
 11/21  03:00:00,17.0,94.0,20.37742635906202,71.90493650707526,20.53755081830827,71.84918950872103,21.325940406045973,100.0,22.08661675933869,57.8852780470242,20.269189537263365,69.37571483312226,20.972274086502367,69.93651016623375,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,17.0,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,21.325940406045973,20.269189537263365,39.99999999999967,39.99999999999967,36.2738077248377,36.2738077248377,39.99999999999967,39.99999999999967,39.99999999999967,36.2738077248377,39.99999999999967,36.2738077248377,20.53755081830827,20.972274086502367,17.0,0.0 
 11/21  04:00:00,16.0,94.0,20.243976006758622,72.57227806540016,20.292863044563916,73.16010055115542,21.124355648335218,100.0,21.65721458035122,59.48185141639533,20.06781380166465,70.59245050236322,20.657156802591274,71.52062637427548,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,16.0,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,21.124355648335218,20.06781380166465,39.99999999999967,39.99999999999967,36.2738077248377,36.2738077248377,39.99999999999967,39.99999999999967,39.99999999999967,36.2738077248377,39.99999999999967,36.2738077248377,20.292863044563916,20.657156802591274,16.0,0.0 
 11/21  05:00:00,17.1,92.0,20.11903414242873,73.13532184523788,20.128417445241382,73.9393928990547,20.981602989332437,100.0,21.267035686592497,60.92043930510262,19.929626806534756,71.39939343311045,20.436479088989408,72.53322262458376,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,17.1,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,20.981602989332437,19.929626806534756,39.99999999999967,39.99999999999967,36.2738077248377,36.2738077248377,39.99999999999967,39.99999999999967,39.99999999999967,36.2738077248377,39.99999999999967,36.2738077248377,20.128417445241382,20.436479088989408,17.1,0.0 
 11/21  06:00:00,18.2,89.0,20.00608935290394,73.6484650803792,20.019822722149048,74.64434264332868,20.8845078161581,100.0,20.967702759109105,62.05036491821501,19.84142590565921,72.02656918524418,20.280942401737107,73.43752566805128,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,18.2,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,20.8845078161581,19.84142590565921,39.99999999999967,39.99999999999967,36.20904726122764,36.20904726122764,39.99999999999967,39.99999999999967,39.99999999999967,36.20904726122764,39.99999999999967,36.20904726122764,20.019822722149048,20.280942401737107,18.2,0.0 
 11/21  07:00:00,19.4,82.0,19.926186698116215,74.01398816102372,20.1012665848198,74.69256319482594,20.9282424463115,100.0,20.77817188934806,62.778201479713246,19.92682086175876,72.00760617523147,20.28221036385304,73.85213951390048,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,19.4,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,20.9282424463115,19.92682086175876,39.99999999999967,39.99999999999967,36.20904726122764,36.20904726122764,39.99999999999967,39.99999999999967,39.99999999999967,36.20904726122764,39.99999999999967,36.20904726122764,20.1012665848198,20.28221036385304,19.4,0.0 
 11/21  08:00:00,20.6,75.0,19.906822593378077,74.10288011001339,20.884080511038558,71.47564800421587,21.18749712150583,99.90689761260064,20.75199977778413,62.87946031254101,20.3069592277406,70.64843353664186,20.525097590314672,73.06305597698301,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,20.6,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,21.18749712150583,20.3069592277406,39.99999999999967,39.99999999999967,36.3385681879807,36.3385681879807,39.99999999999967,39.99999999999967,39.99999999999967,36.3385681879807,39.99999999999967,36.3385681879807,20.884080511038558,20.525097590314672,20.6,0.0 
 11/21  09:00:00,21.8,69.0,19.947283135142776,73.91730988562746,21.945171799897064,67.18361503865741,21.61884816409195,99.23267291830012,20.88476160203316,62.367722921791625,20.810063640137436,68.7931734571635,20.959199478220004,71.35405738496674,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,21.8,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,21.61884816409195,20.810063640137436,39.99999999999967,39.99999999999967,36.403328563116105,36.403328563116105,39.99999999999967,39.99999999999967,39.99999999999967,36.403328563116105,39.99999999999967,36.403328563116105,21.945171799897064,20.959199478220004,21.8,0.0 
 11/21  10:00:00,23.0,65.0,20.04654506363209,73.39147146267776,22.93040767073638,63.584890273720724,22.201564431288297,98.58821032172665,21.15198725298861,61.29103380938637,21.370063394115704,66.92121908759165,21.477688918501258,69.4565376153065,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,23.0,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,22.201564431288297,21.370063394115704,39.99999999999967,39.99999999999967,36.403328563116105,36.403328563116105,39.99999999999967,39.99999999999967,39.99999999999967,36.403328563116105,39.99999999999967,36.403328563116105,22.93040767073638,21.477688918501258,23.0,0.0 
 11/21  11:00:00,24.0,62.0,20.184711089677698,72.76666632821349,23.67428094689767,61.09080893712749,22.81900118974104,97.62576405414262,21.572556494188227,59.731250006516966,21.84916570744943,65.3264555190951,21.9388832602796,67.85949601404684,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,24.0,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,22.81900118974104,21.84916570744943,39.99999999999967,39.99999999999967,36.3385681879807,36.3385681879807,39.99999999999967,39.99999999999967,39.99999999999967,36.3385681879807,39.99999999999967,36.3385681879807,23.67428094689767,21.9388832602796,24.0,0.0 
 11/21  12:00:00,25.0,61.0,20.350246464778234,71.95442451102224,23.97017442212421,60.58675705158329,23.5022308561296,98.12437069540866,22.083438246535636,57.83886226400716,22.284189766777715,64.10769769314967,22.370859480007525,66.727581357472,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,24.999999999999996,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,23.5022308561296,22.284189766777715,39.99999999999967,39.99999999999967,36.3385681879807,36.3385681879807,39.99999999999967,39.99999999999967,39.99999999999967,36.3385681879807,39.99999999999967,36.3385681879807,23.97017442212421,22.370859480007525,24.999999999999996,0.0 
 11/21  13:00:00,25.7,57.0,20.539467248645096,71.11888152516087,23.93259598585184,61.279615061806965,24.10304376882785,99.3097033553194,22.819106790797868,55.31058049918319,22.683157950187603,63.04563412992209,22.778995138399786,65.68878183019962,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,25.7,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,24.10304376882785,22.683157950187603,39.99999999999967,39.99999999999967,36.3385681879807,36.3385681879807,39.99999999999967,39.99999999999967,39.99999999999967,36.3385681879807,39.99999999999967,36.3385681879807,23.93259598585184,22.778995138399786,25.7,0.0 
 11/21  14:00:00,26.3,55.0,20.742166628032184,70.16612358921941,23.986636530979837,61.278676619655,24.596907930891554,99.78560250917633,23.62607994608896,52.6258728454937,23.017319562902138,62.00858460313883,23.467274585338973,63.21692732786582,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,26.299999999999997,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,24.596907930891554,23.017319562902138,39.99999999999967,39.99999999999967,36.3385681879807,36.3385681879807,39.99999999999967,39.99999999999967,39.99999999999967,36.3385681879807,39.99999999999967,36.3385681879807,23.986636530979837,23.467274585338973,26.299999999999997,0.0 
 11/21  15:00:00,27.0,53.0,20.949099788369946,69.27835933015587,24.118014248250894,60.90990196984732,24.908001965006633,99.93090695941663,24.481911888939464,49.98989465435742,23.382540672019154,60.776788992353175,24.3871624568803,59.92980623600085,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,27.0,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,24.908001965006633,23.382540672019154,39.99999999999967,39.99999999999967,36.403328563116105,36.403328563116105,39.99999999999967,39.99999999999967,39.99999999999967,36.403328563116105,39.99999999999967,36.403328563116105,24.118014248250894,24.3871624568803,27.0,0.0 
 11/21  16:00:00,25.7,58.0,21.149052311727665,68.36429647392669,24.20868415683026,60.64859975755726,25.00022220345736,99.99999999999999,25.329643327810487,47.477461706932544,23.61895813054224,59.97517933578314,25.077605470986637,57.57242941760656,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,25.7,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,25.00022220345736,23.61895813054224,39.99999999999967,39.99999999999967,36.3385681879807,36.3385681879807,39.99999999999967,39.99999999999967,39.99999999999967,36.3385681879807,39.99999999999967,36.3385681879807,24.20868415683026,25.077605470986637,25.7,0.0 
 11/21  17:00:00,24.3,64.0,21.308221750495164,67.69964984220587,24.090556462662718,61.25665401346403,24.79795455918108,100.0,25.870465782801716,45.97667889673638,23.59792852084847,60.195002862018384,25.400485047891415,56.639847140639,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,24.3,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,24.79795455918108,23.59792852084847,39.99999999999967,39.99999999999967,36.2738077248377,36.2738077248377,39.99999999999967,39.99999999999967,39.99999999999967,36.2738077248377,39.99999999999967,36.2738077248377,24.090556462662718,25.400485047891415,24.3,0.0 
 11/21  18:00:00,23.0,70.0,21.39543779414601,67.27154112585913,23.739455420936753,62.813179171258724,24.396483670661105,100.0,26.11860381528485,45.26136072461691,23.35892004284068,61.249379253656045,25.229413942249927,57.4493755816777,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,23.0,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,24.396483670661105,23.35892004284068,39.99999999999967,39.99999999999967,36.2738077248377,36.2738077248377,39.99999999999967,39.99999999999967,39.99999999999967,36.2738077248377,39.99999999999967,36.2738077248377,23.739455420936753,25.229413942249927,23.0,0.0 
 11/21  19:00:00,23.2,70.0,21.389167153290664,67.36441800176924,23.25294412782624,65.05683725758149,23.8909418386379,99.99999999999999,26.011045387469547,45.59550954623853,22.908350625756135,63.23132266062841,24.39500264173036,60.737123536337364,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,23.199999999999996,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,23.8909418386379,22.908350625756135,39.99999999999967,39.99999999999967,36.3385681879807,36.3385681879807,39.99999999999967,39.99999999999967,39.99999999999967,36.3385681879807,39.99999999999967,36.3385681879807,23.25294412782624,24.39500264173036,23.199999999999996,0.0 
 11/21  20:00:00,23.5,71.0,21.304356039249654,67.71563987103391,22.760600276191425,67.72848950955404,23.39956259008502,99.99999999999999,25.616195741745543,46.67513133860773,22.421386515458632,65.61531742871901,23.57275824822591,64.48468784830767,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,23.5,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,23.39956259008502,22.421386515458632,39.99999999999967,39.99999999999967,36.3385681879807,36.3385681879807,39.99999999999967,39.99999999999967,39.99999999999967,36.3385681879807,39.99999999999967,36.3385681879807,22.760600276191425,23.57275824822591,23.5,0.0 
 11/21  21:00:00,23.7,71.0,21.18064498682366,68.23161485311141,22.370132032959315,70.3404468155398,23.028317013319636,99.99999999999999,25.109594300930727,48.102528304149104,22.051132612938822,67.78560674680134,22.951858642503293,67.90291630363059,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,23.7,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,23.028317013319636,22.051132612938822,39.99999999999967,39.99999999999967,36.3385681879807,36.3385681879807,39.99999999999967,39.99999999999967,39.99999999999967,36.3385681879807,39.99999999999967,36.3385681879807,22.370132032959315,22.951858642503293,23.7,0.0 
 11/21  22:00:00,22.9,74.0,21.04682459029724,68.79467619452618,22.02091189538691,72.56927920658208,22.710853217502628,100.0,24.58544467443861,49.63083860803843,21.731407493994702,69.6475128390068,22.44241857490566,70.73315329581828,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,22.9,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,22.710853217502628,21.731407493994702,39.99999999999967,39.99999999999967,36.2738077248377,36.2738077248377,39.99999999999967,39.99999999999967,39.99999999999967,36.2738077248377,39.99999999999967,36.2738077248377,22.02091189538691,22.44241857490566,22.9,0.0 
 11/21  23:00:00,22.1,76.0,20.911665593547717,69.36866468621292,21.71877048526298,74.65111460780307,22.441435505572443,100.0,24.095568750431315,51.10907057691213,21.457776277187353,71.45757846050621,22.03821953926365,73.21218341726535,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,22.1,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,22.441435505572443,21.457776277187353,39.99999999999967,39.99999999999967,36.2738077248377,36.2738077248377,39.99999999999967,39.99999999999967,39.99999999999967,36.2738077248377,39.99999999999967,36.2738077248377,21.71877048526298,22.03821953926365,22.1,0.0 
 11/21  24:00:00,21.2,79.0,20.78311184750485,69.91963346979537,21.435229209680013,76.3603969817755,22.212650955898784,100.0,23.62918780326211,52.56266897068181,21.202880881619826,73.0883481819499,21.682111140181927,75.21800705749797,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,21.2,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,22.212650955898784,21.202880881619826,39.99999999999967,39.99999999999967,36.2738077248377,36.2738077248377,39.99999999999967,39.99999999999967,39.99999999999967,36.2738077248377,39.99999999999967,36.2738077248377,21.435229209680013,21.682111140181927,21.2,0.0 
 11/22  01:00:00,20.4,82.0,20.65714890392762,70.39416385696683,21.17165466149141,77.70097966851745,21.97862591911,100.0,23.182153583398033,53.94613037104598,20.96560179849277,74.49423279078677,21.36738509277808,76.77608145112205,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,20.4,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,21.97862591911,20.96560179849277,39.99999999999967,39.99999999999967,36.2738077248377,36.2738077248377,39.99999999999967,39.99999999999967,39.99999999999967,36.2738077248377,39.99999999999967,36.2738077248377,21.17165466149141,21.36738509277808,20.4,0.0 
 11/22  02:00:00,19.6,86.0,20.53461656821194,70.92802656319724,20.922218347254997,78.96880622606199,21.76140047259843,100.0,22.760659905607778,55.340461503344024,20.740937384560105,75.88350460171029,21.080383094849118,78.20686108865829,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,19.6,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,21.76140047259843,20.740937384560105,39.99999999999967,39.99999999999967,36.2738077248377,36.2738077248377,39.99999999999967,39.99999999999967,39.99999999999967,36.2738077248377,39.99999999999967,36.2738077248377,20.922218347254997,21.080383094849118,19.6,0.0 
 11/22  03:00:00,18.8,89.0,20.414574238955645,71.45546249402128,20.68215583361181,80.08238422114127,21.552239005270934,100.0,22.353357969876004,56.72655391749964,20.52466842960632,77.18432293894841,20.81175637071362,79.44742726692958,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,18.8,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,21.552239005270934,20.52466842960632,39.99999999999967,39.99999999999967,36.2738077248377,36.2738077248377,39.99999999999967,39.99999999999967,39.99999999999967,36.2738077248377,39.99999999999967,36.2738077248377,20.68215583361181,20.81175637071362,18.8,0.0 
 11/22  04:00:00,19.3,87.0,20.298814566444097,71.96826131391279,20.500779600965167,80.88745386708021,21.377068803669438,100.0,21.977145118079754,58.04161608190879,20.358359669381436,78.23107260866264,20.608038259228234,80.35547784135193,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,19.3,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,21.377068803669438,20.358359669381436,39.99999999999967,39.99999999999967,36.2738077248377,36.2738077248377,39.99999999999967,39.99999999999967,39.99999999999967,36.2738077248377,39.99999999999967,36.2738077248377,20.500779600965167,20.608038259228234,19.3,0.0 
 11/22  05:00:00,19.8,85.0,20.191009319933237,72.44954134910107,20.363545084945812,81.60584431313126,21.245351674891374,100.0,21.648817954530067,59.21736519081466,20.23114634154016,79.1357277289546,20.452927852154268,81.15783008472417,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,19.8,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,21.245351674891374,20.23114634154016,39.99999999999967,39.99999999999967,36.2738077248377,36.2738077248377,39.99999999999967,39.99999999999967,39.99999999999967,36.2738077248377,39.99999999999967,36.2738077248377,20.363545084945812,20.452927852154268,19.8,0.0 
 11/22  06:00:00,20.3,84.0,20.09410779409095,72.88518967061796,20.259165696548198,82.37204850763263,21.143204965936377,100.0,21.399809356007573,60.126781078504976,20.13267632284797,79.98746160677955,20.33390807539249,81.99342437022277,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,20.3,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,21.143204965936377,20.13267632284797,39.99999999999967,39.99999999999967,36.20904726122764,36.20904726122764,39.99999999999967,39.99999999999967,39.99999999999967,36.20904726122764,39.99999999999967,36.20904726122764,20.259165696548198,20.33390807539249,20.3,0.0 
 11/22  07:00:00,20.8,82.0,20.04588089346491,73.10314308493005,20.838720042249534,79.75318998936245,21.221046007091914,100.0,21.262023254526227,60.63689937831456,20.356072482264437,79.20776035053538,20.407767988435094,81.89950732096443,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,20.8,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,21.221046007091914,20.356072482264437,39.99999999999967,39.99999999999967,36.2738077248377,36.2738077248377,39.99999999999967,39.99999999999967,39.99999999999967,36.2738077248377,39.99999999999967,36.2738077248377,20.838720042249534,20.407767988435094,20.8,0.0 
 11/22  08:00:00,21.3,80.0,20.070292946614316,72.99273228259345,22.444991935212347,72.5484665759505,21.495673153536934,99.86780702070496,21.303250203971015,60.483753846707394,20.79910088264651,77.3347699141087,20.686562958952216,80.77312979298047,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,21.3,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,21.495673153536934,20.79910088264651,39.99999999999967,39.99999999999967,36.53283052678639,36.53283052678639,39.99999999999967,39.99999999999967,39.99999999999967,36.53283052678639,39.99999999999967,36.53283052678639,22.444991935212347,20.686562958952216,21.3,0.0 
 11/22  09:00:00,21.8,79.0,20.140778980187218,72.67503154228046,24.07181077876365,66.23571112039437,21.83565096773399,99.7908118659513,21.57282146249236,59.49342627645987,21.14174796311724,76.22710263054186,21.0234528639404,79.69034554203387,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,21.8,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,21.83565096773399,21.14174796311724,39.99999999999967,39.99999999999967,36.53283052678639,36.53283052678639,39.99999999999967,39.99999999999967,39.99999999999967,36.53283052678639,39.99999999999967,36.53283052678639,24.07181077876365,21.0234528639404,21.8,0.0 
 11/22  10:00:00,24.0,69.0,20.248458445310757,72.12079370048332,25.458016010183584,61.13033597251449,22.343010862926022,99.23392664538787,21.969952093391598,58.00916682166074,21.552552627486804,74.5010534852489,21.44146902227778,77.87442159774385,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,24.000000000000004,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,22.343010862926022,21.552552627486804,39.99999999999967,39.99999999999967,36.46808693359811,36.46808693359811,39.99999999999967,39.99999999999967,39.99999999999967,36.46808693359811,39.99999999999967,36.46808693359811,25.458016010183584,21.44146902227778,24.000000000000004,0.0 
