Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 11/22  11:00:00,25.0,69.0,20.392965696638626,71.47974374170637,26.121040130221992,59.09773737055288,22.96580558334434,98.86803478683323,22.531817953713883,56.058476128532796,21.933855809285802,73.05133356828982,21.82828892688064,76.47412804335077,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,24.999999999999996,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,22.96580558334434,21.933855809285802,39.99999999999967,39.99999999999967,36.3385681879807,36.3385681879807,39.99999999999967,39.99999999999967,39.99999999999967,36.3385681879807,39.99999999999967,36.3385681879807,26.121040130221992,21.82828892688064,24.999999999999996,0.0 
 11/22  12:00:00,26.6,64.0,20.58046428782185,70.65760113192444,25.949688957204952,60.04662204072336,23.669633702836677,98.28870802235804,23.49224944860735,52.895366026717646,22.28772315600193,71.74735406898333,22.207327533772478,75.15585677237587,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,26.6,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,23.669633702836677,22.28772315600193,39.99999999999967,39.99999999999967,36.403328563116105,36.403328563116105,39.99999999999967,39.99999999999967,39.99999999999967,36.403328563116105,39.99999999999967,36.403328563116105,25.949688957204952,22.207327533772478,26.6,0.0 
 11/22  13:00:00,25.0,69.0,20.792995216397664,69.66882487808962,25.425325852098158,62.514220894620436,24.275634507639353,99.47677091848755,24.58811605575289,49.47802450637072,22.55015347138404,71.01467556661282,22.508571600510965,74.46400905011527,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,25.0,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,24.275634507639353,22.55015347138404,39.99999999999967,39.99999999999967,36.403328563116105,36.403328563116105,39.99999999999967,39.99999999999967,39.99999999999967,36.403328563116105,39.99999999999967,36.403328563116105,25.425325852098158,22.508571600510965,25.0,0.0 
 11/22  14:00:00,24.0,74.0,21.009637322488786,68.74652624286463,24.967627532243192,64.86463905262141,24.714175050353276,99.58327523471033,25.650287960689663,46.44496227204087,22.766490160727027,70.57522984990653,23.213740123245795,72.04140201085971,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,24.0,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,24.714175050353276,22.766490160727027,39.99999999999967,39.99999999999967,36.403328563116105,36.403328563116105,39.99999999999967,39.99999999999967,39.99999999999967,36.403328563116105,39.99999999999967,36.403328563116105,24.967627532243192,23.213740123245795,24.0,0.0 
 11/22  15:00:00,23.4,79.0,21.219241793128802,67.79958237214872,24.641242884744518,66.7301585988221,24.90910505774088,99.92903695147359,26.545533019711495,44.005500564969,22.954804107698834,70.16967218895874,24.528272278513178,67.16546813763391,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,23.4,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,24.90910505774088,22.954804107698834,39.99999999999967,39.99999999999967,36.46808693359811,36.46808693359811,39.99999999999967,39.99999999999967,39.99999999999967,36.46808693359811,39.99999999999967,36.46808693359811,24.641242884744518,24.528272278513178,23.4,0.0 
 11/22  16:00:00,23.0,78.0,21.40466816502126,67.03294330175474,24.39849041532142,68.06420323797894,24.843494103734585,99.99999999999997,27.140202367999947,42.49251205557292,23.084366077374337,69.93057144413288,26.02427195287117,61.77850485973791,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,22.999999999999996,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,24.843494103734585,23.084366077374337,39.99999999999967,39.99999999999967,36.53283052678639,36.53283052678639,39.99999999999967,39.99999999999967,39.99999999999967,36.53283052678639,39.99999999999967,36.53283052678639,24.39849041532142,26.02427195287117,22.999999999999996,0.0 
 11/22  17:00:00,24.0,78.0,21.55160772025367,66.43227873659626,24.208180814000237,69.34856925541894,24.679102097054205,100.0,27.47884977194166,41.65716876069203,23.180697011238095,69.8681155514124,27.311460990010005,57.69028961376561,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,24.000000000000004,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,24.679102097054205,23.180697011238095,39.99999999999967,39.99999999999967,36.46808693359811,36.46808693359811,39.99999999999967,39.99999999999967,39.99999999999967,36.46808693359811,39.99999999999967,36.46808693359811,24.208180814000237,27.311460990010005,24.000000000000004,0.0 
 11/22  18:00:00,22.8,83.0,21.66711334801593,65.8984388675847,23.930900300817186,70.88537826066036,24.430642474651428,100.0,27.5905096089516,41.34447381502149,23.252847695592134,69.80279562938865,27.85645203911314,56.1768437057831,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,22.8,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,24.430642474651428,23.252847695592134,39.99999999999967,39.99999999999967,36.2738077248377,36.2738077248377,39.99999999999967,39.99999999999967,39.99999999999967,36.2738077248377,39.99999999999967,36.2738077248377,23.930900300817186,27.85645203911314,22.8,0.0 
 11/22  19:00:00,21.9,87.0,21.703173879453452,65.81898974096279,23.498387879165143,73.15825836507457,24.023938867707212,99.99999999999999,27.387895143398154,41.879394055108236,23.05897999257914,70.9385521276866,27.026127096025117,59.30853796630443,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,21.9,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,24.023938867707212,23.05897999257914,39.99999999999967,39.99999999999967,36.3385681879807,36.3385681879807,39.99999999999967,39.99999999999967,39.99999999999967,36.3385681879807,39.99999999999967,36.3385681879807,23.498387879165143,27.026127096025117,21.9,0.0 
 11/22  20:00:00,21.0,88.0,21.62866890951169,66.11963591866984,22.962799201704087,75.6973249500582,23.516074019807938,100.0,26.867047091380314,43.17929675683747,22.548740537714522,73.3127673716547,25.5416689036743,64.86222097048517,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,21.0,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,23.516074019807938,22.548740537714522,39.99999999999967,39.99999999999967,36.46808693359811,36.46808693359811,39.99999999999967,39.99999999999967,39.99999999999967,36.46808693359811,39.99999999999967,36.46808693359811,22.962799201704087,25.5416689036743,21.0,0.0 
 11/22  21:00:00,20.4,95.0,21.486736963195433,66.6966537943284,22.501834627087668,78.0826740540773,23.096551187511437,100.0,26.180387489535242,44.96272726350949,22.113836292174447,75.47224967642094,24.388795819360045,69.6871127124849,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,20.4,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,23.096551187511437,22.113836292174447,39.99999999999967,39.99999999999967,36.403328563116105,36.403328563116105,39.99999999999967,39.99999999999967,39.99999999999967,36.403328563116105,39.99999999999967,36.403328563116105,22.501834627087668,24.388795819360045,20.4,0.0 
 11/22  22:00:00,20.0,100.0,21.317779261219652,67.458139133835,22.119425796224014,80.04247452295172,22.75496305698813,99.99999999999999,25.450183406024088,46.99742153578731,21.75517052760756,77.25316795356606,23.537130410099103,73.45421542246532,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,20.0,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,22.75496305698813,21.75517052760756,39.99999999999967,39.99999999999967,36.3385681879807,36.3385681879807,39.99999999999967,39.99999999999967,39.99999999999967,36.3385681879807,39.99999999999967,36.3385681879807,22.119425796224014,23.537130410099103,20.0,0.0 
 11/22  23:00:00,21.0,94.0,21.144334619271827,68.17983746468296,21.812578402095706,81.55373960397642,22.492401098123562,99.99999999999999,24.77040896095211,48.93949475211777,21.482613274834854,78.55082691868732,22.90834429896807,76.29676329054995,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,21.0,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,22.492401098123562,21.482613274834854,39.99999999999967,39.99999999999967,36.3385681879807,36.3385681879807,39.99999999999967,39.99999999999967,39.99999999999967,36.3385681879807,39.99999999999967,36.3385681879807,21.812578402095706,22.90834429896807,21.0,0.0 
 11/22  24:00:00,21.4,84.0,20.980230033861275,68.87070531397893,21.547778725824443,82.89007834547249,22.26792037436205,99.99999999999999,24.16069180507564,50.7582663780877,21.25346758360181,79.69775610250277,22.40314990894356,78.67639781597542,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,21.4,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,22.26792037436205,21.25346758360181,39.99999999999967,39.99999999999967,36.3385681879807,36.3385681879807,39.99999999999967,39.99999999999967,39.99999999999967,36.3385681879807,39.99999999999967,36.3385681879807,21.547778725824443,22.40314990894356,21.4,0.0 
 11/23  01:00:00,20.9,87.0,20.829193588313508,69.44412071585805,21.30518853973197,84.07513025498983,22.06012235772468,100.0,23.625760879746974,52.36430063739855,21.042821354310163,80.74377099692808,21.983539915580266,80.65873681433624,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,20.9,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,22.06012235772468,21.042821354310163,39.99999999999967,39.99999999999967,36.2738077248377,36.2738077248377,39.99999999999967,39.99999999999967,39.99999999999967,36.2738077248377,39.99999999999967,36.2738077248377,21.30518853973197,21.983539915580266,20.9,0.0 
 11/23  02:00:00,20.3,89.0,20.68968091061629,70.04327295257872,21.082355350776034,85.23816837842514,21.878215486511564,100.0,23.172317345004082,53.81690160281124,20.8467903003759,81.89192518660145,21.6354772102857,82.39698934121543,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,20.3,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,21.878215486511564,20.8467903003759,39.99999999999967,39.99999999999967,36.2738077248377,36.2738077248377,39.99999999999967,39.99999999999967,39.99999999999967,36.2738077248377,39.99999999999967,36.2738077248377,21.082355350776034,21.6354772102857,20.3,0.0 
 11/23  03:00:00,19.8,92.0,20.561293626890517,70.52929883367332,20.867312580241553,86.25811167969903,21.69260460733061,100.0,22.749309666254824,55.15789347903567,20.657947132585825,82.98170376878858,21.32208144495506,83.88226696326038,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,19.8,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,21.69260460733061,20.657947132585825,39.99999999999967,39.99999999999967,36.2738077248377,36.2738077248377,39.99999999999967,39.99999999999967,39.99999999999967,36.2738077248377,39.99999999999967,36.2738077248377,20.867312580241553,21.32208144495506,19.8,0.0 
 11/23  04:00:00,19.9,88.0,20.439543054459243,71.13220800422658,20.68440462270885,87.0454410005166,21.52498264600697,100.0,22.368003109155218,56.50660577392324,20.497195798242224,84.04323232943104,21.062386118063912,85.04424596450733,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,19.9,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,21.52498264600697,20.497195798242224,39.99999999999967,39.99999999999967,36.2738077248377,36.2738077248377,39.99999999999967,39.99999999999967,39.99999999999967,36.2738077248377,39.99999999999967,36.2738077248377,20.68440462270885,21.062386118063912,19.9,0.0 
 11/23  05:00:00,19.9,84.0,20.326330559523875,71.70287127355994,20.52445883773953,87.11327606975023,21.38260295916274,100.0,22.027272695720598,57.74906857508422,20.356481118777708,84.7609232394619,20.840811924468667,85.43043698797231,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,19.9,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,21.38260295916274,20.356481118777708,39.99999999999967,39.99999999999967,36.2738077248377,36.2738077248377,39.99999999999967,39.99999999999967,39.99999999999967,36.2738077248377,39.99999999999967,36.2738077248377,20.52445883773953,20.840811924468667,19.9,0.0 
 11/23  06:00:00,20.0,80.0,20.2218894101047,72.16726019982997,20.389417592017317,86.2840363063606,21.255509683717825,100.0,21.727540181245256,58.81556160392464,20.237043604327386,84.95715888724057,20.655245209083283,84.87811745117318,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,20.0,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,21.255509683717825,20.237043604327386,39.99999999999967,39.99999999999967,36.2738077248377,36.2738077248377,39.99999999999967,39.99999999999967,39.99999999999967,36.2738077248377,39.99999999999967,36.2738077248377,20.389417592017317,20.655245209083283,20.0,0.0 
 11/23  07:00:00,20.1,76.0,20.15288731639555,72.54823115059419,20.778192970319306,82.2026034062703,21.291034312283635,100.0,21.519280047954304,59.6290212376357,20.38152713062518,83.49609399801984,20.644454304438725,82.87700654013034,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,20.1,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,21.291034312283635,20.38152713062518,39.99999999999967,39.99999999999967,36.2738077248377,36.2738077248377,39.99999999999967,39.99999999999967,39.99999999999967,36.2738077248377,39.99999999999967,36.2738077248377,20.778192970319306,20.644454304438725,20.1,0.0 
 11/23  08:00:00,20.1,72.0,20.140366655646602,72.67682808641462,21.649359368022534,76.07703732252043,21.51478545932941,99.88487128893817,21.461297780936526,59.900707028176924,20.71934966084399,80.98951044475973,20.825509244575002,80.01284908674621,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,20.1,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,21.51478545932941,20.71934966084399,39.99999999999967,39.99999999999967,36.3385681879807,36.3385681879807,39.99999999999967,39.99999999999967,39.99999999999967,36.3385681879807,39.99999999999967,36.3385681879807,21.649359368022534,20.825509244575002,20.1,0.0 
 11/23  09:00:00,20.2,68.0,20.1453050398816,72.72698861686693,21.604941836656188,73.5233570414239,21.638639158914657,100.0,21.4776025353618,59.900519832795155,20.84060958702167,79.02310282178338,20.92435326576687,76.66588658739948,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,20.2,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,21.638639158914657,20.84060958702167,39.99999999999967,39.99999999999967,36.20904726122764,36.20904726122764,39.99999999999967,39.99999999999967,39.99999999999967,36.20904726122764,39.99999999999967,36.20904726122764,21.604941836656188,20.92435326576687,20.2,0.0 
 11/23  10:00:00,19.4,71.0,20.156507122815974,72.74891532831559,21.519282342950422,71.2579694318522,21.80162487458244,100.0,21.5233151483537,59.79252479438153,20.970112433338283,76.9535666534679,21.047584585947096,73.36107894516653,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,19.4,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,21.80162487458244,20.970112433338283,39.99999999999967,39.99999999999967,36.20904726122764,36.20904726122764,39.99999999999967,39.99999999999967,39.99999999999967,36.20904726122764,39.99999999999967,36.20904726122764,21.519282342950422,21.047584585947096,19.4,0.0 
 11/23  11:00:00,18.6,74.0,20.181463418500993,72.63668440752038,21.589094399508937,68.94018245890634,22.01463310299665,100.0,21.601085699494813,59.508599309435525,21.161238349118566,74.81380033215473,21.219239573466975,70.53261399104346,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,18.6,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,22.01463310299665,21.161238349118566,39.99999999999967,39.99999999999967,36.20904726122764,36.20904726122764,39.99999999999967,39.99999999999967,39.99999999999967,36.20904726122764,39.99999999999967,36.20904726122764,21.589094399508937,21.219239573466975,18.6,0.0 
 11/23  12:00:00,17.8,77.0,20.213082529554313,72.56683462033533,21.584625431395075,67.73475446575958,22.135515218054934,100.0,21.650082513988288,59.38948177938156,21.23703523151575,73.66227288838112,21.295075332681275,68.95862544764307,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,17.8,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,22.135515218054934,21.23703523151575,39.99999999999967,39.99999999999967,36.20904726122764,36.20904726122764,39.99999999999967,39.99999999999967,39.99999999999967,36.20904726122764,39.99999999999967,36.20904726122764,21.584625431395075,21.295075332681275,17.8,0.0 
 11/23  13:00:00,18.7,72.0,20.260254729834422,72.28365091651636,21.84803946364299,65.90456512913363,22.657832636314403,99.48835435228844,21.650492000888526,59.32901720733339,21.617537777767286,71.41447242627693,21.644590847926082,66.74047188235235,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,18.7,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,22.657832636314403,21.617537777767286,39.99999999999967,39.99999999999967,36.2738077248377,36.2738077248377,39.99999999999967,39.99999999999967,39.99999999999967,36.2738077248377,39.99999999999967,36.2738077248377,21.84803946364299,21.644590847926082,18.7,0.0 
 11/23  14:00:00,19.7,67.0,20.347027578840187,71.89713199095628,22.159575952916043,64.27634305261248,23.22860380093006,99.18642769003883,21.84045477506631,58.64422599608943,21.992203908271655,69.51944497309904,22.26876462421384,63.8623641162934,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,19.7,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,23.22860380093006,21.992203908271655,39.99999999999967,39.99999999999967,36.3385681879807,36.3385681879807,39.99999999999967,39.99999999999967,39.99999999999967,36.3385681879807,39.99999999999967,36.3385681879807,22.159575952916043,22.26876462421384,19.7,0.0 
 11/23  15:00:00,20.6,62.0,20.466203421445822,71.2991073717242,22.43949804032748,62.87273476046064,23.652181739475772,99.46670450916521,22.258318772589643,57.11220024376773,22.296602453350296,67.99521883511113,23.25220147698772,59.864981135230906,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,20.6,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,23.652181739475772,22.296602453350296,39.99999999999967,39.99999999999967,36.403328563116105,36.403328563116105,39.99999999999967,39.99999999999967,39.99999999999967,36.403328563116105,39.99999999999967,36.403328563116105,22.43949804032748,23.25220147698772,20.6,0.0 
 11/23  16:00:00,20.0,66.0,20.613482066293493,70.65437015217867,22.61251573906873,62.05861906543808,23.796287447120612,99.98348094028145,22.95572694665367,54.745602841843144,22.483650831889317,67.10718893141859,24.62911059513824,54.97553217260859,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,20.0,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,23.796287447120612,22.483650831889317,39.99999999999967,39.99999999999967,36.46808693359811,36.46808693359811,39.99999999999967,39.99999999999967,39.99999999999967,36.46808693359811,39.99999999999967,36.46808693359811,22.61251573906873,24.62911059513824,20.0,0.0 
 11/23  17:00:00,20.2,66.0,20.760490018910524,70.08687503978253,22.607865855458915,61.95486418800538,23.690355991436704,100.0,23.6324521997581,52.605274663163975,22.500197183224554,66.9615879165002,25.944605097980165,50.735385378564835,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,20.2,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,23.690355991436704,22.500197183224554,39.99999999999967,39.99999999999967,36.46808693359811,36.46808693359811,39.99999999999967,39.99999999999967,39.99999999999967,36.46808693359811,39.99999999999967,36.46808693359811,22.607865855458915,25.944605097980165,20.2,0.0 
 11/23  18:00:00,19.2,72.0,20.89284651143909,69.51818664065135,22.470674574796547,62.432143378248774,23.466258621024657,99.99999999999999,24.23846576427495,50.72336128259248,22.520562572032812,66.84454773094164,26.72055816858992,48.42657618296715,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,19.2,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,23.466258621024657,22.520562572032812,39.99999999999967,39.99999999999967,36.3385681879807,36.3385681879807,39.99999999999967,39.99999999999967,39.99999999999967,36.3385681879807,39.99999999999967,36.3385681879807,22.470674574796547,26.72055816858992,19.2,0.0 
 11/23  19:00:00,18.4,76.0,20.968416497531024,69.19571709248683,22.16643037301549,63.588260494961204,23.112341308088567,100.0,24.57983414400154,49.69650842992564,22.325703504756106,67.63260096133487,26.19292604834467,49.94774304612595,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,18.4,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,23.112341308088567,22.325703504756106,39.99999999999967,39.99999999999967,36.2738077248377,36.2738077248377,39.99999999999967,39.99999999999967,39.99999999999967,36.2738077248377,39.99999999999967,36.2738077248377,22.16643037301549,26.19292604834467,18.4,0.0 
 11/23  20:00:00,17.6,81.0,20.939183147072267,69.38911578451334,21.731259136682787,65.36397163074389,22.649510995386393,100.0,24.450718562137926,50.131684987813536,21.814242551152663,69.84488334815723,24.77500845404138,54.39818602746854,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,17.6,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,22.649510995386393,21.814242551152663,39.99999999999967,39.99999999999967,36.46808693359811,36.46808693359811,39.99999999999967,39.99999999999967,39.99999999999967,36.46808693359811,39.99999999999967,36.46808693359811,21.731259136682787,24.77500845404138,17.6,0.0 
 11/23  21:00:00,17.0,85.0,20.84027587036109,69.81272273391059,21.356784774250727,66.87897855606252,22.26927488350562,100.0,24.048019850299728,51.35724597465598,21.38414237471474,71.70626857677782,23.780679968891228,57.73117292373428,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,17.0,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,22.26927488350562,21.38414237471474,39.99999999999967,39.99999999999967,36.403328563116105,36.403328563116105,39.99999999999967,39.99999999999967,39.99999999999967,36.403328563116105,39.99999999999967,36.403328563116105,21.356784774250727,23.780679968891228,17.0,0.0 
 11/23  22:00:00,16.5,86.0,20.70858299517571,70.45106614375266,21.036006625466978,68.27635550743054,21.954247874391573,100.0,23.51634635522006,53.07986605454735,21.029396514927534,73.3569654520341,22.86783544142312,61.065136437533255,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,16.5,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,21.954247874391573,21.029396514927534,39.99999999999967,39.99999999999967,36.403328563116105,36.403328563116105,39.99999999999967,39.99999999999967,39.99999999999967,36.403328563116105,39.99999999999967,36.403328563116105,21.036006625466978,22.86783544142312,16.5,0.0 
 11/23  23:00:00,16.8,84.0,20.567290793755983,71.06734679719528,20.759425070937883,69.44771119910746,21.68899163099069,99.99999999999999,22.95606019174578,54.90739981390163,20.732469820226598,74.70900337368886,22.150974307535307,63.78079898189995,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,16.799999999999997,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,21.68899163099069,20.732469820226598,39.99999999999967,39.99999999999967,36.3385681879807,36.3385681879807,39.99999999999967,39.99999999999967,39.99999999999967,36.3385681879807,39.99999999999967,36.3385681879807,20.759425070937883,22.150974307535307,16.799999999999997,0.0 
 11/23  24:00:00,16.7,83.0,20.42560305925229,71.76248581654437,20.521105538932805,70.54515145645226,21.473562993293235,100.0,22.431816975596007,56.73782833507301,20.480640453105643,75.95304671490831,21.60481935415792,66.00759955231035,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,16.7,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,21.473562993293235,20.480640453105643,39.99999999999967,39.99999999999967,36.2738077248377,36.2738077248377,39.99999999999967,39.99999999999967,39.99999999999967,36.2738077248377,39.99999999999967,36.2738077248377,20.521105538932805,21.60481935415792,16.7,0.0 
 11/24  01:00:00,16.1,87.0,20.28876692145606,72.37161391308139,20.30807016521107,71.47921192964401,21.273437840648416,100.0,21.958392283455204,58.397604085064444,20.257618048299012,77.00652761206845,21.178276302600846,67.75550878876253,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,16.1,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,21.273437840648416,20.257618048299012,39.99999999999967,39.99999999999967,36.2738077248377,36.2738077248377,39.99999999999967,39.99999999999967,39.99999999999967,36.2738077248377,39.99999999999967,36.2738077248377,20.30807016521107,21.178276302600846,16.1,0.0 
 11/24  02:00:00,15.6,90.0,20.162017068724747,72.94107114368346,20.09105318027145,72.34963030795747,21.065703449846772,100.0,21.523511560054487,59.970491285678634,20.0428963305836,77.9462723396046,20.794380191511102,69.28162902683857,0.0,0.0,38.37286106744135,38.37286106744135,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,0.0,15.6,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,36.14428679761755,39.99999999999967,39.99999999999967,21.065703449846772,20.0428963305836,39.99999999999967,39.99999999999967,36.2738077248377,36.2738077248377,39.99999999999967,39.99999999999967,39.99999999999967,36.2738077248377,39.99999999999967,36.2738077248377,20.09105318027145,20.794380191511102,15.6,0.0 
 11/24  03:00:00,15.0,94.0,20.03898433972134,73.49865044335351,19.993120110791708,72.53255033666755,20.871304178621898,100.0,21.119812526322505,61.47344324351532,19.832920750392574,78.71021249956306,20.45073048134943,70.51413962640481,8888.599362610898,0.21644873959122302,35.22408530773612,30.311931091282695,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,606.062162727022,7.670322044450817,31.044147780307767,31.044147780307767,31.044147780307767,33.06150005935798,33.06150005935798,35.24716962167868,33.051855453441384,20.871304178621898,19.832920750392574,35.24716962167868,35.24716962167868,33.29998047521493,33.29998047521493,33.051855453441384,35.24716962167868,35.24716962167868,28.387826258761507,35.24716962167868,33.29998047521493,19.993120110791708,20.45073048134943,15.0,2181823.7858172795 
 11/24  04:00:00,15.5,92.0,19.92333384473467,74.02721892202689,21.11958342481704,67.5399530624082,20.70455410211224,100.0,20.796955316522276,62.70577513972326,19.66474232818255,79.37490941227865,20.151685165126793,71.69103079031953,2978.270331163452,0.06454911515109742,39.47884697082828,36.71930153691001,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,39.18463856043631,39.18463856043631,252.30556009960048,12.06170854234755,36.53049922629001,36.53049922629001,36.53049922629001,37.4692824029582,37.4692824029582,39.91880666066437,39.151604406461395,20.70455410211224,19.66474232818255,39.91880666066437,39.91880666066437,37.54249516186905,37.54249516186905,39.151604406461395,39.91880666066437,39.91880666066437,34.78294972795078,39.91880666066437,37.54249516186905,21.11958342481704,20.151685165126793,15.5,908300.0163585617 
 11/24  05:00:00,15.9,90.0,19.83169454629792,74.5227427367276,22.258496602167867,62.899746852584215,20.58684114308823,100.0,20.54092065956055,63.766107042802304,19.550986352046422,79.7886089417223,20.16752116548427,71.51166440604186,0.0,0.0,39.47884697082828,39.47884697082828,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,4150.055778989187,0.07977042161848844,37.66259781659365,34.55105505857953,285.2420705585432,12.219272301514868,33.728809979724694,33.728809979724694,33.728809979724694,34.7374861192498,34.7374861192498,37.94704700820408,36.84899076347391,20.58684114308823,19.550986352046422,37.94704700820408,37.94704700820408,34.92189380731277,34.92189380731277,36.84899076347391,37.94704700820408,37.94704700820408,34.92189380731277,37.94704700820408,31.810351049298646,22.258496602167867,20.16752116548427,15.9,1026871.4540107556 
 11/24  06:00:00,16.4,88.0,19.773675767213977,74.79142189387319,22.63350485455313,61.41662102580292,20.510664160693207,99.99999999999999,20.327012256892324,64.61373466514041,19.4873436661288,80.00151158774018,20.953563602577713,68.06331380453321,0.0,0.0,39.47884697082827,39.47884697082827,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,37.66259781659365,37.66259781659365,0.0,16.4,33.67932278804883,33.67932278804883,33.67932278804883,33.67932278804883,33.67932278804883,37.91197682977319,37.91197682977319,20.510664160693207,19.4873436661288,37.91197682977319,37.91197682977319,33.89259744541815,33.89259744541815,37.91197682977319,37.91197682977319,37.91197682977319,33.89259744541815,37.91197682977319,33.89259744541815,22.63350485455313,20.953563602577713,16.4,0.0 
 11/24  07:00:00,16.9,86.0,19.7666750911135,74.82389447775058,23.072468631628322,59.774949723586985,20.63298555577874,100.0,20.246975985959203,64.93411484008482,19.709750459405768,78.83987205187869,21.426233187288197,66.08199946280808,0.0,0.0,39.47884697082828,39.47884697082828,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,37.66259781659365,37.66259781659365,0.0,16.9,33.67932278804883,33.67932278804883,33.67932278804883,33.67932278804883,33.67932278804883,37.91197682977319,37.91197682977319,20.63298555577874,19.709750459405768,37.91197682977319,37.91197682977319,33.82150589330354,33.82150589330354,37.91197682977319,37.91197682977319,37.91197682977319,33.82150589330354,37.91197682977319,33.82150589330354,23.072468631628322,21.426233187288197,16.9,0.0 
 11/24  08:00:00,17.3,84.0,19.810668035802006,74.69383335244072,24.126520894908595,56.14437735134557,20.98121444386365,99.91704296722645,20.30871095640403,64.75085476005597,20.281963048053164,76.14596840823263,21.749808636408314,64.8389394632167,0.0,0.0,39.47884697082828,39.47884697082828,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,37.66259781659365,37.66259781659365,0.0,17.3,33.67932278804883,33.67932278804883,33.67932278804883,33.67932278804883,33.67932278804883,37.91197682977319,37.91197682977319,20.98121444386365,20.281963048053164,37.91197682977319,37.91197682977319,33.963688900921404,33.963688900921404,37.91197682977319,37.91197682977319,37.91197682977319,33.963688900921404,37.91197682977319,33.963688900921404,24.126520894908595,21.749808636408314,17.3,0.0 
 11/24  09:00:00,17.8,83.0,19.89057206284555,74.32464992241802,25.563319474726285,51.53305764490332,21.385791645590896,99.77520814932325,20.566284703463488,63.729439329417374,20.72088658960157,74.10730582224532,21.960429740714154,64.00902741930702,0.0,0.0,39.47884697082828,39.47884697082828,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,37.66259781659365,37.66259781659365,0.0,17.800000000000004,33.67932278804883,33.67932278804883,33.67932278804883,33.67932278804883,33.67932278804883,37.91197682977319,37.91197682977319,21.385791645590896,20.72088658960157,37.91197682977319,37.91197682977319,34.03477815579306,34.03477815579306,37.91197682977319,37.91197682977319,37.91197682977319,34.03477815579306,37.91197682977319,34.03477815579306,25.563319474726285,21.960429740714154,17.800000000000004,0.0 
 11/24  10:00:00,18.5,81.0,20.013911926547443,73.7588065402665,26.746975575592046,48.05988051607498,21.91933513468107,99.4466778680466,21.120545859127155,61.592566356764166,21.145614358620016,72.18075143976182,22.20584230017916,63.07277819805629,0.0,0.0,39.47884697082828,39.47884697082828,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,37.66259781659365,37.66259781659365,0.0,18.5,33.67932278804883,33.67932278804883,33.67932278804883,33.67932278804883,33.67932278804883,37.91197682977319,37.91197682977319,21.91933513468107,21.145614358620016,37.91197682977319,37.91197682977319,33.963688900921404,33.963688900921404,37.91197682977319,37.91197682977319,37.91197682977319,33.963688900921404,37.91197682977319,33.963688900921404,26.746975575592046,22.20584230017916,18.5,0.0 
 11/24  11:00:00,19.3,80.0,20.181626321739543,72.99713193784953,27.263124392024025,46.6866933038899,22.586958028691413,98.90546520639602,21.80646132156499,59.0585012596311,21.52437324103717,70.51338566561171,22.45179996550623,62.21980432378335,0.0,0.0,39.47884697082827,39.47884697082827,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,37.66259781659365,37.66259781659365,0.0,19.3,33.67932278804883,33.67932278804883,33.67932278804883,33.67932278804883,33.67932278804883,37.91197682977319,37.91197682977319,22.586958028691413,21.52437324103717,37.91197682977319,37.91197682977319,33.89259744541815,33.89259744541815,37.91197682977319,37.91197682977319,37.91197682977319,33.89259744541815,37.91197682977319,33.89259744541815,27.263124392024025,22.45179996550623,19.3,0.0 
 11/24  12:00:00,20.0,78.0,20.406440942122437,71.99005889039242,26.97524886401394,47.61535437438701,23.34458042169038,98.02688160508083,22.884604436807166,55.31229863762283,21.882238107812977,68.99316885384341,22.659960097674166,61.60777381142387,0.0,0.0,39.47884697082828,39.47884697082828,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,37.66259781659365,37.66259781659365,0.0,20.0,33.67932278804883,33.67932278804883,33.67932278804883,33.67932278804883,33.67932278804883,37.91197682977319,37.91197682977319,23.34458042169038,21.882238107812977,37.91197682977319,37.91197682977319,33.963688900921404,33.963688900921404,37.91197682977319,37.91197682977319,37.91197682977319,33.963688900921404,37.91197682977319,33.963688900921404,26.97524886401394,22.659960097674166,20.0,0.0 
 11/24  13:00:00,20.7,77.0,20.629784630062076,71.0051026775326,26.30482144902702,49.89211122846071,24.00094016147115,99.58163324461982,23.950567961710043,51.86630838556721,22.203273711152246,67.71073242867801,22.88348336774958,61.2125120203043,0.0,0.0,39.47884697082828,39.47884697082828,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,37.66259781659365,37.66259781659365,0.0,20.7,33.67932278804883,33.67932278804883,33.67932278804883,33.67932278804883,33.67932278804883,37.91197682977319,37.91197682977319,24.00094016147115,22.203273711152246,37.91197682977319,37.91197682977319,33.963688900921404,33.963688900921404,37.91197682977319,37.91197682977319,37.91197682977319,33.963688900921404,37.91197682977319,33.963688900921404,26.30482144902702,22.88348336774958,20.7,0.0 
 11/24  14:00:00,21.5,75.0,20.865012630246373,69.98374679062368,25.65754497460724,52.41800400759009,24.485370509412167,99.44968919879187,25.041812051408076,48.588479714331676,22.45958760090053,66.80596645052985,23.54250143179686,59.47294130654201,0.0,0.0,39.47884697082828,39.47884697082828,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,37.66259781659365,37.66259781659365,0.0,21.5,33.67932278804883,33.67932278804883,33.67932278804883,33.67932278804883,33.67932278804883,37.91197682977319,37.91197682977319,24.485370509412167,22.45958760090053,37.91197682977319,37.91197682977319,33.963688900921404,33.963688900921404,37.91197682977319,37.91197682977319,37.91197682977319,33.963688900921404,37.91197682977319,33.963688900921404,25.65754497460724,23.54250143179686,21.5,0.0 
 11/24  15:00:00,22.2,74.0,21.089293605304924,68.95720541582504,25.25461440088549,54.19630381208419,24.776305263105833,99.75679132043716,26.01057253232497,45.82635669254469,22.74535306424348,65.773864496246,24.841294854226472,55.54137499812663,0.0,0.0,39.47884697082828,39.47884697082828,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,37.66259781659365,37.66259781659365,0.0,22.200000000000003,33.67932278804883,33.67932278804883,33.67932278804883,33.67932278804883,33.67932278804883,37.91197682977319,37.91197682977319,24.776305263105833,22.74535306424348,37.91197682977319,37.91197682977319,34.03477815579306,34.03477815579306,37.91197682977319,37.91197682977319,37.91197682977319,34.03477815579306,37.91197682977319,34.03477815579306,25.25461440088549,24.841294854226472,22.200000000000003,0.0 
 11/24  16:00:00,21.6,76.0,21.29129199760335,68.10733670072798,24.873560073488793,56.31995539176091,24.70749563673312,100.0,26.641416098839347,44.149763367848095,22.88045963252641,65.5299675860438,26.29992900328109,51.74673062839808,0.0,0.0,39.47884697082828,39.47884697082828,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,37.66259781659365,37.66259781659365,0.0,21.6,33.67932278804883,33.67932278804883,33.67932278804883,33.67932278804883,33.67932278804883,37.91197682977319,37.91197682977319,24.70749563673312,22.88045963252641,37.91197682977319,37.91197682977319,34.03477815579306,34.03477815579306,37.91197682977319,37.91197682977319,37.91197682977319,34.03477815579306,37.91197682977319,34.03477815579306,24.873560073488793,26.29992900328109,21.6,0.0 
 11/24  17:00:00,20.9,78.0,21.445416008848767,67.46681947216324,24.5187683999243,58.15830845471344,24.482348044206496,100.0,27.071266224086042,43.04783497375192,22.93176612651944,65.5344166094368,27.48173325171192,48.807530952159006,0.0,0.0,39.47884697082828,39.47884697082828,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,37.66259781659365,37.66259781659365,0.0,20.9,33.67932278804883,33.67932278804883,33.67932278804883,33.67932278804883,33.67932278804883,37.91197682977319,37.91197682977319,24.482348044206496,22.93176612651944,37.91197682977319,37.91197682977319,34.03477815579306,34.03477815579306,37.91197682977319,37.91197682977319,37.91197682977319,34.03477815579306,37.91197682977319,34.03477815579306,24.5187683999243,27.48173325171192,20.9,0.0 
 11/24  18:00:00,20.3,80.0,21.561045765402024,66.99072138947412,24.132014249757436,59.86143004052943,24.211267413691715,100.0,27.206892640615596,42.70628438206596,22.99463730330129,65.39077336895627,27.97129421839955,47.70194697694787,0.0,0.0,39.47884697082828,39.47884697082828,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,37.66259781659365,37.66259781659365,0.0,20.3,33.67932278804883,33.67932278804883,33.67932278804883,33.67932278804883,33.67932278804883,37.91197682977319,37.91197682977319,24.211267413691715,22.99463730330129,37.91197682977319,37.91197682977319,33.82150589330354,33.82150589330354,37.91197682977319,37.91197682977319,37.91197682977319,33.82150589330354,37.91197682977319,33.82150589330354,24.132014249757436,27.97129421839955,20.3,0.0 
 11/24  19:00:00,19.7,82.0,21.595983366111007,66.84758768678842,23.614032235723162,61.93385822800756,23.791748790459586,99.99999999999999,26.984661755848375,43.266931078870115,22.804631225559454,66.1969348231334,27.12976312461837,50.2578304491262,0.0,0.0,39.47884697082827,39.47884697082827,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,37.66259781659365,37.66259781659365,0.0,19.7,33.67932278804883,33.67932278804883,33.67932278804883,33.67932278804883,33.67932278804883,37.91197682977319,37.91197682977319,23.791748790459586,22.804631225559454,37.91197682977319,37.91197682977319,33.89259744541815,33.89259744541815,37.91197682977319,37.91197682977319,37.91197682977319,33.89259744541815,37.91197682977319,33.89259744541815,23.614032235723162,27.12976312461837,19.7,0.0 
 11/24  20:00:00,19.0,85.0,21.518361182482977,67.16600462278807,23.026464589808075,64.27080818991939,23.291043879357275,99.99999999999997,26.441680607464225,44.67240959879853,22.304010538215366,68.26502739152241,25.586374979421485,55.14307934438202,0.0,0.0,39.47884697082828,39.47884697082828,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,37.66259781659365,37.66259781659365,0.0,19.0,33.67932278804883,33.67932278804883,33.67932278804883,33.67932278804883,33.67932278804883,37.91197682977319,37.91197682977319,23.291043879357275,22.304010538215366,37.91197682977319,37.91197682977319,34.105851188718546,34.105851188718546,37.91197682977319,37.91197682977319,37.91197682977319,34.105851188718546,37.91197682977319,34.105851188718546,23.026464589808075,25.586374979421485,19.0,0.0 
 11/24  21:00:00,18.4,87.0,21.37199332305541,67.77109863974135,22.508306952237486,66.37155965648574,22.861668465226444,100.0,25.737494766064774,46.572017773827866,21.859644508996965,70.14251847018748,24.371638809167674,59.32381910163641,0.0,0.0,39.47884697082828,39.47884697082828,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,37.66259781659365,37.66259781659365,0.0,18.4,33.67932278804883,33.67932278804883,33.67932278804883,33.67932278804883,33.67932278804883,37.91197682977319,37.91197682977319,22.861668465226444,21.859644508996965,37.91197682977319,37.91197682977319,34.03477815579306,34.03477815579306,37.91197682977319,37.91197682977319,37.91197682977319,34.03477815579306,37.91197682977319,34.03477815579306,22.508306952237486,24.371638809167674,18.4,0.0 
 11/24  22:00:00,18.0,86.0,21.198176101600446,68.49751896276643,22.063961240311887,68.15950857972743,22.503155815558426,100.0,24.993337734708916,48.678594007774436,21.487462841153487,71.72649944072066,23.447130484362944,62.68180114550795,0.0,0.0,39.47884697082828,39.47884697082828,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,37.66259781659365,37.66259781659365,0.0,18.0,33.67932278804883,33.67932278804883,33.67932278804883,33.67932278804883,33.67932278804883,37.91197682977319,37.91197682977319,22.503155815558426,21.487462841153487,37.91197682977319,37.91197682977319,33.963688900921404,33.963688900921404,37.91197682977319,37.91197682977319,37.91197682977319,33.963688900921404,37.91197682977319,33.963688900921404,22.063961240311887,23.447130484362944,18.0,0.0 
