Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 11/24  23:00:00,17.6,86.0,21.01796786546061,69.25982694497485,21.67430986173028,69.7211835906857,22.192809335517033,99.99999999999999,24.27560354148735,50.81235891818191,21.165830543859194,73.10421143824992,22.724491919425674,65.40624450667661,0.0,0.0,39.47884697082827,39.47884697082827,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,37.66259781659365,37.66259781659365,0.0,17.6,33.67932278804883,33.67932278804883,33.67932278804883,33.67932278804883,33.67932278804883,37.91197682977319,37.91197682977319,22.192809335517033,21.165830543859194,37.91197682977319,37.91197682977319,33.89259744541815,33.89259744541815,37.91197682977319,37.91197682977319,37.91197682977319,33.89259744541815,37.91197682977319,33.89259744541815,21.67430986173028,22.724491919425674,17.6,0.0 
 11/24  24:00:00,17.2,85.0,20.841075943996863,70.017356122297,21.336880827390104,70.99553312583352,21.924266928113372,99.99999999999999,23.622929560179724,52.84496455954041,20.88804802988,74.25866957588568,22.160684987895586,67.51345419297144,0.0,0.0,39.47884697082827,39.47884697082827,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,37.66259781659365,37.66259781659365,0.0,17.199999999999996,33.67932278804883,33.67932278804883,33.67932278804883,33.67932278804883,33.67932278804883,37.91197682977319,37.91197682977319,21.924266928113372,20.88804802988,37.91197682977319,37.91197682977319,33.89259744541815,33.89259744541815,37.91197682977319,37.91197682977319,37.91197682977319,33.89259744541815,37.91197682977319,33.89259744541815,21.336880827390104,22.160684987895586,17.199999999999996,0.0 
 11/25  01:00:00,16.7,85.0,20.67250256467152,70.74799664945239,21.00797786850093,72.04399442289495,21.666437798520413,99.99999999999999,23.017543603371507,54.81220152456336,20.625073859551293,75.25789204337379,21.660242632869114,69.22215827344009,0.0,0.0,39.47884697082827,39.47884697082827,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,37.66259781659365,37.66259781659365,0.0,16.7,33.67932278804883,33.67932278804883,33.67932278804883,33.67932278804883,33.67932278804883,37.91197682977319,37.91197682977319,21.666437798520413,20.625073859551293,37.91197682977319,37.91197682977319,33.89259744541815,33.89259744541815,37.91197682977319,37.91197682977319,37.91197682977319,33.89259744541815,37.91197682977319,33.89259744541815,21.00797786850093,21.660242632869114,16.7,0.0 
 11/25  02:00:00,16.1,86.0,20.51304162131099,71.37627687966639,20.693381522784314,72.76877490206572,21.420592290011264,100.0,22.45789062084187,56.64803591807826,20.375613144110066,76.02547455456885,21.217500640226863,70.4618636070307,0.0,0.0,39.47884697082828,39.47884697082828,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,37.66259781659365,37.66259781659365,0.0,16.1,33.67932278804883,33.67932278804883,33.67932278804883,33.67932278804883,33.67932278804883,37.91197682977319,37.91197682977319,21.420592290011264,20.375613144110066,37.91197682977319,37.91197682977319,33.82150589330354,33.82150589330354,37.91197682977319,37.91197682977319,37.91197682977319,33.82150589330354,37.91197682977319,33.82150589330354,20.693381522784314,21.217500640226863,16.1,0.0 
 11/25  03:00:00,15.6,86.0,20.36113377101806,72.04874870745581,20.404113369726744,72.80770282659324,21.20627369492026,100.0,21.963859365808677,58.37816406224769,20.146050392218058,76.42256716381661,20.835470749047552,70.89587817169345,0.0,0.0,39.47884697082828,39.47884697082828,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,37.66259781659365,37.66259781659365,0.0,15.6,33.67932278804883,33.67932278804883,33.67932278804883,33.67932278804883,33.67932278804883,37.91197682977319,37.91197682977319,21.20627369492026,20.146050392218058,37.91197682977319,37.91197682977319,33.82150589330354,33.82150589330354,37.91197682977319,37.91197682977319,37.91197682977319,33.82150589330354,37.91197682977319,33.82150589330354,20.404113369726744,20.835470749047552,15.6,0.0 
 11/25  04:00:00,15.2,85.0,20.218524832565066,72.68659365271733,20.153141460332023,72.40063067531341,21.006983222015297,100.0,21.496970579824485,60.06808882937557,19.939221660048926,76.54095030981978,20.512278402124434,70.80883976683167,0.0,0.0,39.47884697082828,39.47884697082828,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,37.66259781659365,37.66259781659365,0.0,15.2,33.67932278804883,33.67932278804883,33.67932278804883,33.67932278804883,33.67932278804883,37.91197682977319,37.91197682977319,21.006983222015297,19.939221660048926,37.91197682977319,37.91197682977319,33.82150589330354,33.82150589330354,37.91197682977319,37.91197682977319,37.91197682977319,33.82150589330354,37.91197682977319,33.82150589330354,20.153141460332023,20.512278402124434,15.2,0.0 
 11/25  05:00:00,14.8,83.0,20.08083462971065,73.30846521800673,20.027310252497752,71.38916622975967,20.814704743428074,100.0,21.073357171371867,61.64913257969381,19.751046770384573,76.52709198764443,20.259507678825422,70.36660737729036,7893.462118144843,0.17316749220371314,35.793763487772054,30.341273408628503,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,37.66259781659365,37.66259781659365,592.926962804899,7.44044922408437,32.03468137085157,32.03468137085157,32.03468137085157,34.05203364990179,34.05203364990179,36.12795739673945,34.04238904398521,20.814704743428074,19.751046770384573,36.12795739673945,36.12795739673945,34.10761838908317,34.10761838908317,34.04238904398521,36.12795739673945,36.12795739673945,28.655128309939624,36.12795739673945,34.10761838908317,20.027310252497752,20.259507678825422,14.8,2134537.0660976362 
 11/25  06:00:00,14.4,81.0,19.949679265788664,73.90647269276278,20.788710612252487,67.06013520809893,20.63363178246924,99.99999999999999,20.7313585490093,62.95956970050551,19.56422307612711,76.77847822782985,20.0400985934251,70.22552120422408,0.0,0.0,35.793763487772054,35.793763487772054,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,4682.871746887837,0.09449683605767452,37.20478695555842,33.25296418418299,388.2445270073464,9.48308592071908,32.29607042262844,32.29607042262844,32.29607042262844,33.64097194199525,33.64097194199525,36.35459256638581,35.0322645456114,20.63363178246924,19.56422307612711,36.35459256638581,36.35459256638581,33.57153363972733,33.57153363972733,35.0322645456114,36.35459256638581,36.35459256638581,33.57153363972733,36.35459256638581,29.619710868351902,20.788710612252487,20.0400985934251,14.399999999999999,1397680.2972264471 
 11/25  07:00:00,16.4,72.0,19.875518352683013,74.32046621471123,21.819537544622577,62.17667831627677,20.689007612716203,100.0,20.47914188938693,64.00961387311482,19.741000682755605,75.45795619643359,20.306284505093892,68.2308416308936,0.0,0.0,35.793763487772054,35.793763487772054,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,36.28916523348796,36.28916523348796,0.0,16.4,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,36.90974356951799,36.90974356951799,20.689007612716203,19.741000682755605,36.90974356951799,36.90974356951799,33.189091667084334,33.189091667084334,36.90974356951799,36.90974356951799,36.90974356951799,33.189091667084334,36.90974356951799,33.189091667084334,21.819537544622577,20.306284505093892,16.4,0.0 
 11/25  08:00:00,18.3,64.0,19.8944786351268,74.2331152358467,23.20207293728349,56.4419463495147,21.015619088729444,99.66686139832123,20.505573518171307,63.90522289024196,20.28146484818674,72.44393718140756,20.65380013056626,65.93797179368525,0.0,0.0,35.793763487772054,35.793763487772054,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,36.28916523348796,36.28916523348796,0.0,18.3,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,36.90974356951799,36.90974356951799,21.015619088729444,20.28146484818674,36.90974356951799,36.90974356951799,33.256082316233304,33.256082316233304,36.90974356951799,36.90974356951799,36.90974356951799,33.256082316233304,36.90974356951799,33.256082316233304,23.20207293728349,20.65380013056626,18.3,0.0 
 11/25  09:00:00,20.3,57.0,19.95290472101686,73.96479767631031,24.90364408206655,50.36514955967678,21.427640915372915,99.21508367441538,20.679924806327037,63.22190474642739,20.734750341120048,69.94201451363502,20.968420773741858,63.91561123943397,0.0,0.0,35.793763487772054,35.793763487772054,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,36.28916523348796,36.28916523348796,0.0,20.3,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,36.90974356951799,36.90974356951799,21.427640915372915,20.734750341120048,36.90974356951799,36.90974356951799,33.32305767870208,33.32305767870208,36.90974356951799,36.90974356951799,36.90974356951799,33.32305767870208,36.90974356951799,33.32305767870208,24.90364408206655,20.968420773741858,20.3,0.0 
 11/25  10:00:00,21.5,52.0,20.05215149386537,73.43874448417196,26.2232714450161,45.904775664117224,21.93975395096904,98.22929547523327,21.09180767733935,61.57913517522117,21.169476256393295,67.48320245111073,21.40707055296416,61.349730394651154,0.0,0.0,35.793763487772054,35.793763487772054,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,36.28916523348796,36.28916523348796,0.0,21.5,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,36.90974356951799,36.90974356951799,21.93975395096904,21.169476256393295,36.90974356951799,36.90974356951799,33.256082316233304,33.256082316233304,36.90974356951799,36.90974356951799,36.90974356951799,33.256082316233304,36.90974356951799,33.256082316233304,26.2232714450161,21.40707055296416,21.5,0.0 
 11/25  11:00:00,22.7,47.0,20.196197684445348,72.78705187066026,26.78477628421446,43.70435889153549,22.638798569370216,96.30693808878178,21.69305846441874,59.351563973019736,21.58959107672013,65.136763554842,21.823956130648284,58.87581106525237,0.0,0.0,35.793763487772054,35.793763487772054,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,36.28916523348796,36.28916523348796,0.0,22.7,32.92112050137588,32.92112050137588,32.92112050137588,32.92112050137588,32.92112050137588,36.90974356951799,36.90974356951799,22.638798569370216,21.58959107672013,36.90974356951799,36.90974356951799,33.12209894417978,33.12209894417978,36.90974356951799,36.90974356951799,36.90974356951799,33.12209894417978,36.90974356951799,33.12209894417978,26.78477628421446,21.823956130648284,22.7,0.0 
 11/25  12:00:00,23.9,43.0,20.388318081271066,71.85670650707763,26.460121186088948,43.3158397541493,23.32291647762212,95.77475371996661,22.50755701624065,56.42243578457877,21.945107426233122,62.594825679199225,22.154490150052812,56.1242229028103,0.0,0.0,35.793763487772054,35.793763487772054,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,36.28916523348796,36.28916523348796,0.0,23.9,32.92112050137588,32.92112050137588,32.92112050137588,32.92112050137588,32.92112050137588,36.90974356951799,36.90974356951799,23.32291647762212,21.945107426233122,36.90974356951799,36.90974356951799,33.12209894417978,33.12209894417978,36.90974356951799,36.90974356951799,36.90974356951799,33.12209894417978,36.90974356951799,33.12209894417978,26.460121186088948,22.154490150052812,23.9,0.0 
 11/25  13:00:00,25.2,39.0,20.594846308786263,70.94695018152824,25.843631801151865,44.12340556083764,24.01996477908292,93.91599069652209,23.57937702765615,52.881165049488175,22.288307655388515,60.58679579704959,22.506914576562476,53.96261677903482,0.0,0.0,35.793763487772054,35.793763487772054,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,36.28916523348796,36.28916523348796,0.0,25.2,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,36.90974356951799,36.90974356951799,24.01996477908292,22.288307655388515,36.90974356951799,36.90974356951799,33.189091667084334,33.189091667084334,36.90974356951799,36.90974356951799,36.90974356951799,33.189091667084334,36.90974356951799,33.189091667084334,25.843631801151865,22.506914576562476,25.2,0.0 
 11/25  14:00:00,26.4,36.0,20.811818847632814,70.0048426978452,25.380389829668665,44.11279501062653,24.507331722093344,94.3210850261944,24.48044180746441,50.094065136375626,22.609303772550586,58.284192370505565,23.316346955763514,49.98330021231898,0.0,0.0,35.793763487772054,35.793763487772054,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,36.28916523348796,36.28916523348796,0.0,26.4,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,36.90974356951799,36.90974356951799,24.507331722093344,22.609303772550586,36.90974356951799,36.90974356951799,33.189091667084334,33.189091667084334,36.90974356951799,36.90974356951799,36.90974356951799,33.189091667084334,36.90974356951799,33.189091667084334,25.380389829668665,23.316346955763514,26.4,0.0 
 11/25  15:00:00,27.6,33.0,21.027258600736612,69.01489183843394,25.143908225432785,43.93406792531035,24.846829036923214,94.07994526401195,25.467478316817836,47.18543113045058,22.949630516691354,56.33651209811946,24.746679917868768,45.048953271538196,0.0,0.0,35.793763487772054,35.793763487772054,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,36.28916523348796,36.28916523348796,0.0,27.6,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,36.90974356951799,36.90974356951799,24.846829036923214,22.949630516691354,36.90974356951799,36.90974356951799,33.256082316233304,33.256082316233304,36.90974356951799,36.90974356951799,36.90974356951799,33.256082316233304,36.90974356951799,33.256082316233304,25.143908225432785,24.746679917868768,27.6,0.0 
 11/25  16:00:00,26.6,36.0,21.235569771825418,68.13768721264645,24.921737877288802,44.028713695090346,24.87921064260411,95.75479036518684,26.201840313568923,45.17502964686496,23.17298470684357,55.062000494305074,26.2886826303914,40.64785425974702,0.0,0.0,35.793763487772054,35.793763487772054,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,36.28916523348796,36.28916523348796,0.0,26.6,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,36.90974356951799,36.90974356951799,24.87921064260411,23.17298470684357,36.90974356951799,36.90974356951799,33.32305767870208,33.32305767870208,36.90974356951799,36.90974356951799,36.90974356951799,33.32305767870208,36.90974356951799,33.32305767870208,24.921737877288802,26.2886826303914,26.6,0.0 
 11/25  17:00:00,25.5,40.0,21.4128484629436,67.40087775178091,24.66954554122117,44.41749250145786,24.720437180052897,98.72139191171543,26.75863720232895,43.71579648252615,23.27305691117763,54.33465530151703,27.441349571422972,37.73676794422162,0.0,0.0,35.793763487772054,35.793763487772054,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,36.28916523348796,36.28916523348796,0.0,25.5,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,36.90974356951799,36.90974356951799,24.720437180052897,23.27305691117763,36.90974356951799,36.90974356951799,33.189091667084334,33.189091667084334,36.90974356951799,36.90974356951799,36.90974356951799,33.189091667084334,36.90974356951799,33.189091667084334,24.66954554122117,27.441349571422972,25.5,0.0 
 11/25  18:00:00,24.5,43.0,21.553417616794277,66.75660693200285,24.34290030292071,45.04358407701514,24.480147327254723,100.0,27.014104201995316,43.02103385416902,23.348135534693775,53.67191050775651,27.909271426516344,36.50764638952016,0.0,0.0,35.793763487772054,35.793763487772054,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,36.28916523348796,36.28916523348796,0.0,24.5,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,36.90974356951799,36.90974356951799,24.480147327254723,23.348135534693775,36.90974356951799,36.90974356951799,33.05510613023394,33.05510613023394,36.90974356951799,36.90974356951799,36.90974356951799,33.05510613023394,36.90974356951799,33.05510613023394,24.34290030292071,27.909271426516344,24.5,0.0 
 11/25  19:00:00,23.5,48.0,21.61057805142959,66.52342580433219,23.848862464761066,46.40629671315173,24.0643539615699,99.99999999999999,26.912714021065092,43.27799104933582,23.144793531370034,54.115458557083706,27.124093215518194,38.2281824325348,0.0,0.0,35.793763487772054,35.793763487772054,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,36.28916523348796,36.28916523348796,0.0,23.5,32.92112050137588,32.92112050137588,32.92112050137588,32.92112050137588,32.92112050137588,36.90974356951799,36.90974356951799,24.0643539615699,23.144793531370034,36.90974356951799,36.90974356951799,33.12209894417978,33.12209894417978,36.90974356951799,36.90974356951799,36.90974356951799,33.12209894417978,36.90974356951799,33.12209894417978,23.848862464761066,27.124093215518194,23.5,0.0 
 11/25  20:00:00,22.4,52.0,21.552440096720897,66.76055218094565,23.271575947424918,48.12683513125661,23.561678462460677,100.0,26.488362422931065,44.37285415685198,22.626830173605818,55.698952180651084,25.617840705826914,41.85210887788372,0.0,0.0,35.793763487772054,35.793763487772054,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,36.28916523348796,36.28916523348796,0.0,22.4,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,36.90974356951799,36.90974356951799,23.561678462460677,22.626830173605818,36.90974356951799,36.90974356951799,33.256082316233304,33.256082316233304,36.90974356951799,36.90974356951799,36.90974356951799,33.256082316233304,36.90974356951799,33.256082316233304,23.271575947424918,25.617840705826914,22.4,0.0 
 11/25  21:00:00,21.4,57.0,21.42282295317936,67.29268970286802,22.76566352114753,49.84136593017668,23.13505165356768,100.0,25.90159738231534,45.93840679486157,22.175081724595127,57.06517417084436,24.455049398299867,45.047092639462704,0.0,0.0,35.793763487772054,35.793763487772054,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,36.28916523348796,36.28916523348796,0.0,21.400000000000002,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,36.90974356951799,36.90974356951799,23.13505165356768,22.175081724595127,36.90974356951799,36.90974356951799,33.256082316233304,33.256082316233304,36.90974356951799,36.90974356951799,36.90974356951799,33.256082316233304,36.90974356951799,33.256082316233304,22.76566352114753,24.455049398299867,21.400000000000002,0.0 
 11/25  22:00:00,20.9,59.0,21.26732456578999,68.00482783495153,22.32352700775572,51.485817936508724,22.776491663431138,99.99999999999999,25.254117001522815,47.78552285977706,21.800543124012364,58.32741483434348,23.554771826610683,47.81356568560028,0.0,0.0,35.793763487772054,35.793763487772054,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,36.28916523348796,36.28916523348796,0.0,20.9,32.92112050137588,32.92112050137588,32.92112050137588,32.92112050137588,32.92112050137588,36.90974356951799,36.90974356951799,22.776491663431138,21.800543124012364,36.90974356951799,36.90974356951799,33.12209894417978,33.12209894417978,36.90974356951799,36.90974356951799,36.90974356951799,33.12209894417978,36.90974356951799,33.12209894417978,22.32352700775572,23.554771826610683,20.9,0.0 
 11/25  23:00:00,20.3,60.0,21.10254561572861,68.76432482433376,21.937722327031082,53.0830039618434,22.4685341549784,99.99999999999999,24.62663473060356,49.657132704242,21.482263969281213,59.299039512941526,22.86591817587754,50.194133998889555,0.0,0.0,35.793763487772054,35.793763487772054,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,36.28916523348796,36.28916523348796,0.0,20.3,32.92112050137588,32.92112050137588,32.92112050137588,32.92112050137588,32.92112050137588,36.90974356951799,36.90974356951799,22.4685341549784,21.482263969281213,36.90974356951799,36.90974356951799,33.12209894417978,33.12209894417978,36.90974356951799,36.90974356951799,36.90974356951799,33.12209894417978,36.90974356951799,33.12209894417978,21.937722327031082,22.86591817587754,20.3,0.0 
 11/25  24:00:00,19.8,62.0,20.941123702805548,69.51876902918454,21.58088451693661,54.51897936903419,22.185907055388363,100.0,24.018245958967064,51.551413031734945,21.192636657960424,60.18701012117779,22.287548983212062,52.23901265481709,0.0,0.0,35.793763487772054,35.793763487772054,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,36.28916523348796,36.28916523348796,0.0,19.8,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,36.90974356951799,36.90974356951799,22.185907055388363,21.192636657960424,36.90974356951799,36.90974356951799,33.05510613023394,33.05510613023394,36.90974356951799,36.90974356951799,36.90974356951799,33.05510613023394,36.90974356951799,33.05510613023394,21.58088451693661,22.287548983212062,19.8,0.0 
 11/26  01:00:00,19.3,63.0,20.785041325025055,70.18960841287492,21.282224469978424,55.661714534676726,21.947296570886735,100.0,23.474725168008845,53.26561504724923,20.946668674063105,60.748108432883704,21.846118168772854,53.790900229190584,0.0,0.0,35.793763487772054,35.793763487772054,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,36.28916523348796,36.28916523348796,0.0,19.3,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,36.90974356951799,36.90974356951799,21.947296570886735,20.946668674063105,36.90974356951799,36.90974356951799,33.05510613023394,33.05510613023394,36.90974356951799,36.90974356951799,36.90974356951799,33.05510613023394,36.90974356951799,33.05510613023394,21.282224469978424,21.846118168772854,19.3,0.0 
 11/26  02:00:00,18.7,65.0,20.639242850497297,70.822877470566,21.01045249483831,56.582484024831274,21.729488740190398,100.0,22.96940230855015,54.91712597699201,20.721128849278458,61.25286706668088,21.469578205480147,55.02520421794598,0.0,0.0,35.793763487772054,35.793763487772054,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,36.28916523348796,36.28916523348796,0.0,18.7,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,36.90974356951799,36.90974356951799,21.729488740190398,20.721128849278458,36.90974356951799,36.90974356951799,33.05510613023394,33.05510613023394,36.90974356951799,36.90974356951799,36.90974356951799,33.05510613023394,36.90974356951799,33.05510613023394,21.01045249483831,21.469578205480147,18.7,0.0 
 11/26  03:00:00,18.2,66.0,20.4960962381125,71.4508918883918,20.68812833445905,57.600522488993676,21.472157369638026,100.0,22.477249671694906,56.58133418177163,20.427300242906227,62.04829315995266,21.068843358176622,56.27918422143985,0.0,0.0,35.793763487772054,35.793763487772054,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,36.28916523348796,36.28916523348796,0.0,18.2,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,36.90974356951799,36.90974356951799,21.472157369638026,20.427300242906227,36.90974356951799,36.90974356951799,33.05510613023394,33.05510613023394,36.90974356951799,36.90974356951799,36.90974356951799,33.05510613023394,36.90974356951799,33.05510613023394,20.68812833445905,21.068843358176622,18.2,0.0 
 11/26  04:00:00,16.9,74.0,20.351306386744874,72.09250269193643,20.43925247501444,58.45004305674435,21.2665162685552,100.0,21.940478776886412,58.46161445570965,20.214477665671424,62.648064298112885,20.761611115695885,57.310544245189384,0.0,0.0,35.793763487772054,35.793763487772054,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,36.28916523348796,36.28916523348796,0.0,16.9,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,36.90974356951799,36.90974356951799,21.2665162685552,20.214477665671424,36.90974356951799,36.90974356951799,33.05510613023394,33.05510613023394,36.90974356951799,36.90974356951799,36.90974356951799,33.05510613023394,36.90974356951799,33.05510613023394,20.43925247501444,20.761611115695885,16.9,0.0 
 11/26  05:00:00,15.7,82.0,20.21110510703179,72.79201788679947,20.215189706707143,59.428436252220564,21.06356975500782,100.0,21.475569496841924,60.206451713345025,20.01325356295763,63.422834116276874,20.490028675995944,58.43816382844027,0.0,0.0,35.793763487772054,35.793763487772054,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,36.28916523348796,36.28916523348796,0.0,15.7,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,36.90974356951799,36.90974356951799,21.06356975500782,20.01325356295763,36.90974356951799,36.90974356951799,33.05510613023394,33.05510613023394,36.90974356951799,36.90974356951799,36.90974356951799,33.05510613023394,36.90974356951799,33.05510613023394,20.215189706707143,20.490028675995944,15.7,0.0 
 11/26  06:00:00,14.4,91.0,20.081075609360237,73.38001430968286,20.024580952625627,60.20180042822986,20.899026912079584,100.0,21.10682695517118,61.58331206378939,19.828814523499034,64.14291503014246,20.259860686493933,59.34182429700809,0.0,0.0,35.793763487772054,35.793763487772054,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,36.28916523348796,36.28916523348796,0.0,14.4,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,36.90974356951799,36.90974356951799,20.899026912079584,19.828814523499034,36.90974356951799,36.90974356951799,33.05510613023394,33.05510613023394,36.90974356951799,36.90974356951799,36.90974356951799,33.05510613023394,36.90974356951799,33.05510613023394,20.024580952625627,20.259860686493933,14.4,0.0 
 11/26  07:00:00,16.3,81.0,19.998454632786178,73.82940921890426,20.785174736443935,57.57652942443205,20.92287007588317,99.99999999999999,20.83160615658332,62.696218281768154,20.017922997813837,63.4621235746211,20.23045846100405,59.58792758867392,0.0,0.0,37.15136626579566,37.15136626579566,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,36.28916523348796,36.28916523348796,0.0,16.3,32.92112050137588,32.92112050137588,32.92112050137588,32.92112050137588,32.92112050137588,36.90974356951799,36.90974356951799,20.92287007588317,20.017922997813837,36.90974356951799,36.90974356951799,33.18268643665902,33.18268643665902,36.90974356951799,36.90974356951799,36.90974356951799,33.18268643665902,36.90974356951799,33.18268643665902,20.785174736443935,20.23045846100405,16.3,0.0 
 11/26  08:00:00,18.3,72.0,20.001237247719718,73.81663310981118,22.909446842762595,50.7208325091007,21.2115851923675,99.86515772589586,20.765458876111136,62.951904075915834,20.517849483690085,61.55055247099624,20.478344829912764,58.83254195898023,0.0,0.0,37.15136626579566,37.15136626579566,0.0,0.0,32.62473020219211,32.62473020219211,0.0,0.0,0.0,0.0,0.0,0.0,36.28916523348795,36.28916523348795,0.0,18.299999999999997,32.92112050137588,32.92112050137588,32.92112050137588,32.92112050137588,32.92112050137588,36.909743569517985,36.909743569517985,21.2115851923675,20.517849483690085,36.909743569517985,36.909743569517985,33.38997530350791,33.38997530350791,36.909743569517985,36.909743569517985,36.909743569517985,33.38997530350791,36.909743569517985,33.38997530350791,22.909446842762595,20.478344829912764,18.299999999999997,0.0 
 11/26  09:00:00,20.2,64.0,20.061243183766287,73.61562298048156,24.958490966607798,45.05149724793678,21.591038455766114,99.64013031731133,20.95563528428073,62.28110380317738,20.925982035922097,60.1075150902599,20.83714181085175,57.81427312626091,0.0,0.0,37.151366265795666,37.151366265795666,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,36.28916523348796,36.28916523348796,0.0,20.2,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,36.90974356951799,36.90974356951799,21.591038455766114,20.925982035922097,36.90974356951799,36.90974356951799,33.456748975957034,33.456748975957034,36.90974356951799,36.90974356951799,36.90974356951799,33.456748975957034,36.90974356951799,33.456748975957034,24.958490966607798,20.83714181085175,20.2,0.0 
 11/26  10:00:00,20.4,60.0,20.17003490011049,73.12173491360033,26.469881961959047,41.218495328588105,22.080385615636658,99.10932313397225,21.41997927872574,60.53138398027743,21.307847214176768,58.66959125923207,21.199875602392492,56.58777931053176,0.0,0.0,37.15136626579565,37.15136626579565,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,36.28916523348796,36.28916523348796,0.0,20.399999999999995,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,36.90974356951799,36.90974356951799,22.080385615636658,21.307847214176768,36.90974356951799,36.90974356951799,33.32305767870208,33.32305767870208,36.90974356951799,36.90974356951799,36.90974356951799,33.32305767870208,36.90974356951799,33.32305767870208,26.469881961959047,21.199875602392492,20.399999999999995,0.0 
 11/26  11:00:00,20.5,55.0,20.31678141311716,72.53296799548343,27.06068202190165,39.69533183229183,22.68519264741586,98.40033117665429,22.02729130019531,58.38305751652159,21.65781715482298,57.324197043111766,21.54216311917433,55.264451225509426,0.0,0.0,37.15136626579566,37.15136626579566,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,36.28916523348796,36.28916523348796,0.0,20.5,32.92112050137588,32.92112050137588,32.92112050137588,32.92112050137588,32.92112050137588,36.90974356951799,36.90974356951799,22.68519264741586,21.65781715482298,36.90974356951799,36.90974356951799,33.12209894417978,33.12209894417978,36.90974356951799,36.90974356951799,36.90974356951799,33.12209894417978,36.90974356951799,33.12209894417978,27.06068202190165,21.54216311917433,20.5,0.0 
 11/26  12:00:00,20.7,51.0,20.49896172652258,71.72172730778766,26.7360030631028,40.150251285989405,23.368811836617922,97.05400515441339,22.966854698979446,55.14585344393919,21.941859526080485,56.08907049702894,21.83885586499227,53.86311567496492,0.0,0.0,37.15136626579566,37.15136626579566,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,36.28916523348796,36.28916523348796,0.0,20.7,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,36.90974356951799,36.90974356951799,23.368811836617922,21.941859526080485,36.90974356951799,36.90974356951799,33.189091667084334,33.189091667084334,36.90974356951799,36.90974356951799,36.90974356951799,33.189091667084334,36.90974356951799,33.189091667084334,26.7360030631028,21.83885586499227,20.7,0.0 
 11/26  13:00:00,20.9,47.0,20.694415131848412,70.8625261217689,26.04702413617754,41.09120496648846,23.959645299738792,98.06408703808263,23.8675530312065,52.228028332157244,22.184257680440062,54.732861619796026,22.107827198794833,52.08000151271584,0.0,0.0,37.15136626579566,37.15136626579566,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,36.28916523348796,36.28916523348796,0.0,20.9,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,36.90974356951799,36.90974356951799,23.959645299738792,22.184257680440062,36.90974356951799,36.90974356951799,33.189091667084334,33.189091667084334,36.90974356951799,36.90974356951799,36.90974356951799,33.189091667084334,36.90974356951799,33.189091667084334,26.04702413617754,22.107827198794833,20.9,0.0 
 11/26  14:00:00,21.0,43.0,20.88716935044698,70.02652680579553,25.410977591259634,41.66352703844972,24.386865163612434,99.49701846852622,24.835728517402824,49.28590754020088,22.395494084266563,53.347092853121566,22.81282139097591,48.73235792368395,0.0,0.0,37.15136626579566,37.15136626579566,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,36.28916523348796,36.28916523348796,0.0,21.0,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,36.90974356951799,36.90974356951799,24.386865163612434,22.395494084266563,36.90974356951799,36.90974356951799,33.189091667084334,33.189091667084334,36.90974356951799,36.90974356951799,36.90974356951799,33.189091667084334,36.90974356951799,33.189091667084334,25.410977591259634,22.81282139097591,21.0,0.0 
 11/26  15:00:00,21.2,38.0,21.08064740643118,69.19864149883334,25.004065310386206,41.78621612735716,24.62860339627613,99.8033348825053,25.74685009363644,46.685630327888724,22.626545957558214,52.03674672672321,24.2022321462035,43.884343849011444,0.0,0.0,37.15136626579566,37.15136626579566,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,36.28916523348796,36.28916523348796,0.0,21.200000000000003,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,36.90974356951799,36.90974356951799,24.62860339627613,22.626545957558214,36.90974356951799,36.90974356951799,33.256082316233304,33.256082316233304,36.90974356951799,36.90974356951799,36.90974356951799,33.256082316233304,36.90974356951799,33.256082316233304,25.004065310386206,24.2022321462035,21.200000000000003,0.0 
 11/26  16:00:00,20.8,39.0,21.26437124745974,68.42256037905227,24.683898302647226,41.76456958104764,24.60637054675344,99.99999999999997,26.403503758782534,44.906321833534655,22.79599895295386,50.978819247104916,25.799770925852215,39.12080559187209,0.0,0.0,37.15136626579565,37.15136626579565,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,36.28916523348796,36.28916523348796,0.0,20.800000000000004,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,36.90974356951799,36.90974356951799,24.60637054675344,22.79599895295386,36.90974356951799,36.90974356951799,33.32305767870208,33.32305767870208,36.90974356951799,36.90974356951799,36.90974356951799,33.32305767870208,36.90974356951799,33.32305767870208,24.683898302647226,25.799770925852215,20.800000000000004,0.0 
 11/26  17:00:00,20.4,40.0,21.415683643780916,67.79063236023136,24.387475568327236,41.71896183877537,24.42606110182851,100.0,26.847808999795937,43.746074750486,22.891516519311423,50.17147970000553,27.03201997965313,35.68829242361845,0.0,0.0,37.15136626579566,37.15136626579566,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,36.28916523348796,36.28916523348796,0.0,20.4,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,36.90974356951799,36.90974356951799,24.42606110182851,22.891516519311423,36.90974356951799,36.90974356951799,33.256082316233304,33.256082316233304,36.90974356951799,36.90974356951799,36.90974356951799,33.256082316233304,36.90974356951799,33.256082316233304,24.387475568327236,27.03201997965313,20.4,0.0 
 11/26  18:00:00,20.0,40.0,21.531391621947066,67.24532602121684,24.020772322196635,41.69450107091083,24.15975898510272,100.0,26.97666139373961,43.372834788502,22.9596330360963,49.32457493879271,27.53900325117953,33.85571166656399,0.0,0.0,37.15136626579566,37.15136626579566,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,36.28916523348796,36.28916523348796,0.0,20.0,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,36.90974356951799,36.90974356951799,24.15975898510272,22.9596330360963,36.90974356951799,36.90974356951799,33.05510613023394,33.05510613023394,36.90974356951799,36.90974356951799,36.90974356951799,33.05510613023394,36.90974356951799,33.05510613023394,24.020772322196635,27.53900325117953,20.0,0.0 
 11/26  19:00:00,19.1,44.0,21.56210676361704,67.11895554772707,23.49548347370667,42.315591039012084,23.723070110548683,99.99999999999999,26.738963342754374,43.983255425618296,22.750444774541922,49.46080261404928,26.705634389271747,34.950939017933734,0.0,0.0,37.15136626579566,37.15136626579566,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,36.28916523348796,36.28916523348796,0.0,19.1,32.92112050137588,32.92112050137588,32.92112050137588,32.92112050137588,32.92112050137588,36.90974356951799,36.90974356951799,23.723070110548683,22.750444774541922,36.90974356951799,36.90974356951799,33.12209894417978,33.12209894417978,36.90974356951799,36.90974356951799,36.90974356951799,33.12209894417978,36.90974356951799,33.12209894417978,23.49548347370667,26.705634389271747,19.1,0.0 
 11/26  20:00:00,18.3,48.0,21.477472785177913,67.4677305937014,22.89162755316961,43.398475487199846,23.199672637475246,99.99999999999997,26.17915263276216,45.4599223798369,22.22097924994611,50.707266864598736,25.179945378266208,37.82761433522471,0.0,0.0,37.15136626579565,37.15136626579565,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,36.28916523348796,36.28916523348796,0.0,18.3,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,36.90974356951799,36.90974356951799,23.199672637475246,22.22097924994611,36.90974356951799,36.90974356951799,33.32305767870208,33.32305767870208,36.90974356951799,36.90974356951799,36.90974356951799,33.32305767870208,36.90974356951799,33.32305767870208,22.89162755316961,25.179945378266208,18.3,0.0 
 11/26  21:00:00,17.4,52.0,21.323089094436902,68.10921339342559,22.35235942398219,44.450119527054134,22.74702822496494,100.0,25.46228792126123,47.43266017327934,21.748801003022002,51.86413084902935,23.981674743956745,40.2776265281587,0.0,0.0,37.15136626579566,37.15136626579566,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,36.28916523348796,36.28916523348796,0.0,17.4,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,36.90974356951799,36.90974356951799,22.74702822496494,21.748801003022002,36.90974356951799,36.90974356951799,33.256082316233304,33.256082316233304,36.90974356951799,36.90974356951799,36.90974356951799,33.256082316233304,36.90974356951799,33.256082316233304,22.35235942398219,23.981674743956745,17.4,0.0 
 11/26  22:00:00,16.1,60.0,21.140268750075492,68.94566671265417,21.865811507150724,45.59136632420859,22.34809581515047,100.0,24.700968782652886,49.68269376319042,21.332595418009664,53.00018386396866,23.05153928457191,42.416203159690504,0.0,0.0,37.15136626579566,37.15136626579566,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,36.28916523348796,36.28916523348796,0.0,16.1,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,36.90974356951799,36.90974356951799,22.34809581515047,21.332595418009664,36.90974356951799,36.90974356951799,33.189091667084334,33.189091667084334,36.90974356951799,36.90974356951799,36.90974356951799,33.189091667084334,36.90974356951799,33.189091667084334,21.865811507150724,23.05153928457191,16.1,0.0 
 11/26  23:00:00,14.7,69.0,20.948240922247585,69.76399749373735,21.418586826521995,46.743657744802576,21.983420443675485,99.99999999999999,23.946227952707176,51.98096019892221,20.9527973226886,54.05954849972598,22.30463667476198,44.276001038174954,0.0,0.0,37.15136626579566,37.15136626579566,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,36.28916523348796,36.28916523348796,0.0,14.7,32.92112050137588,32.92112050137588,32.92112050137588,32.92112050137588,32.92112050137588,36.90974356951799,36.90974356951799,21.983420443675485,20.9527973226886,36.90974356951799,36.90974356951799,33.12209894417978,33.12209894417978,36.90974356951799,36.90974356951799,36.90974356951799,33.12209894417978,36.90974356951799,33.12209894417978,21.418586826521995,22.30463667476198,14.7,0.0 
 11/26  24:00:00,13.4,79.0,20.75468484097793,70.66956471561264,21.01169038920905,47.93787747351302,21.650808516389,99.99999999999999,23.228484603119647,54.33231844674043,20.607267550405595,55.03586233671528,21.69904854449369,45.95422815315078,0.0,0.0,37.15136626579566,37.15136626579566,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,36.28916523348796,36.28916523348796,0.0,13.4,32.92112050137588,32.92112050137588,32.92112050137588,32.92112050137588,32.92112050137588,36.90974356951799,36.90974356951799,21.650808516389,20.607267550405595,36.90974356951799,36.90974356951799,33.12209894417978,33.12209894417978,36.90974356951799,36.90974356951799,36.90974356951799,33.12209894417978,36.90974356951799,33.12209894417978,21.01169038920905,21.69904854449369,13.4,0.0 
 11/27  01:00:00,12.7,82.0,20.564840670111558,71.50124587945369,20.621236753868864,49.16160487719875,21.336848086204597,99.99999999999999,22.534177386467753,56.66638963238377,20.28366177255051,55.93826867257197,21.162721815126794,47.54539692739054,0.0,0.0,37.15136626579566,37.15136626579566,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,36.28916523348796,36.28916523348796,0.0,12.699999999999998,32.92112050137588,32.92112050137588,32.92112050137588,32.92112050137588,32.92112050137588,36.90974356951799,36.90974356951799,21.336848086204597,20.28366177255051,36.90974356951799,36.90974356951799,33.12209894417978,33.12209894417978,36.90974356951799,36.90974356951799,36.90974356951799,33.12209894417978,36.90974356951799,33.12209894417978,20.621236753868864,21.162721815126794,12.699999999999998,0.0 
 11/27  02:00:00,12.1,85.0,20.381548375925778,72.31467860285571,20.262952944297698,50.29299900138634,21.04985911201025,99.99999999999999,21.88848729883115,58.938799725166334,19.98874178681166,56.71272110782763,20.70026458694924,48.94867422779674,0.0,0.0,37.15136626579566,37.15136626579566,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,36.28916523348796,36.28916523348796,0.0,12.1,32.92112050137588,32.92112050137588,32.92112050137588,32.92112050137588,32.92112050137588,36.90974356951799,36.90974356951799,21.04985911201025,19.98874178681166,36.90974356951799,36.90974356951799,33.12209894417978,33.12209894417978,36.90974356951799,36.90974356951799,36.90974356951799,33.12209894417978,36.90974356951799,33.12209894417978,20.262952944297698,20.70026458694924,12.1,0.0 
 11/27  03:00:00,11.4,88.0,20.20621226858593,73.03042342674982,19.974248043810643,51.1343117735433,20.795979790611266,100.0,21.285320221219564,61.09379873625138,19.742415522960492,57.29315534647645,20.339819952738317,49.98576037544855,0.0,0.0,37.15136626579566,37.15136626579566,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,36.28916523348796,36.28916523348796,0.0,11.4,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,32.92112050137589,36.90974356951799,36.90974356951799,20.795979790611266,19.742415522960492,36.90974356951799,36.90974356951799,33.05510613023394,33.05510613023394,36.90974356951799,36.90974356951799,36.90974356951799,33.05510613023394,36.90974356951799,33.05510613023394,19.974248043810643,20.339819952738317,11.4,0.0 
 11/27  04:00:00,11.2,87.0,20.038634879754056,73.79167109172407,19.952911819786458,51.072910162492725,20.567565042789056,100.0,20.78794265159194,62.9895696537193,19.54441041365078,57.61721784799677,20.043300223057557,50.78325264710189,14794.706508967622,0.319035321671617,35.67675057154629,24.582025009151405,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,36.28916523348796,36.28916523348796,1183.6931751840962,-3.5627167885883084,32.143347963924974,32.143347963924974,32.143347963924974,36.1780525220254,36.1780525220254,36.191732036296855,32.10952272328497,20.567565042789056,19.54441041365078,36.191732036296855,36.191732036296855,35.67675057154629,35.67675057154629,32.10952272328497,36.191732036296855,36.191732036296855,24.582025009151405,36.191732036296855,35.67675057154629,19.952911819786458,20.043300223057557,11.2,4261295.430662746 
 11/27  05:00:00,11.0,85.0,19.88437082465647,74.57404240359733,20.769441147456575,48.364705652226576,20.33567352835959,99.99999999999999,20.328786240264623,64.86271596032331,19.348067688529564,58.03588442083033,19.868147324794116,51.12900691814305,4549.0673506861485,0.10583188272631075,38.572393777429824,35.14465033965921,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,11500.116120668634,0.32802136118576486,34.69071700596116,29.086800604417633,1205.2401758599644,-3.7494691395224433,31.639918720700965,31.639918720700965,31.639918720700965,35.674638707649734,35.674638707649734,35.71327440501891,31.582091940672488,20.33567352835959,19.348067688529564,35.71327440501891,35.71327440501891,35.45179318727512,35.45179318727512,31.582091940672488,35.71327440501891,35.71327440501891,32.0240497495045,35.71327440501891,29.84787678573159,20.769441147456575,19.868147324794116,11.0,4338864.633095873 
 11/27  06:00:00,10.8,83.0,19.776791270365155,75.07315012256454,21.787549469807136,45.07683768472082,20.162943682087995,100.0,19.9623857856304,66.34993146291981,19.20094337486573,58.1704999190843,20.528690897042754,48.6956974695252,0.0,0.0,38.572393777429824,38.572393777429824,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,3655.3226300862984,0.11062658134840958,35.649890624508586,33.673694923059884,296.99976981597035,7.106819401484737,32.10374774943158,32.10374774943158,32.10374774943158,33.112423888956684,33.112423888956684,35.98105690356298,35.04491971638842,20.162943682087995,19.20094337486573,35.98105690356298,35.98105690356298,33.24900861437858,33.24900861437858,35.04491971638842,35.98105690356298,35.98105690356298,33.24900861437858,35.98105690356298,31.27281291292988,21.787549469807136,20.528690897042754,10.8,1069199.1713374932 
 11/27  07:00:00,13.5,71.0,19.71851371787155,75.34513697653658,22.582915900643407,42.42790357024657,20.247005433938067,100.0,19.71367864582658,67.38125402757967,19.377643971683014,56.88192155298158,21.681061819032056,44.82855121302484,0.0,0.0,38.572393777429824,38.572393777429824,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,13.5,32.1437646121899,32.1437646121899,32.1437646121899,32.1437646121899,32.1437646121899,36.01840095585299,36.01840095585299,20.247005433938067,19.377643971683014,36.01840095585299,36.01840095585299,32.404077707704175,32.404077707704175,36.01840095585299,36.01840095585299,36.01840095585299,32.404077707704175,36.01840095585299,32.404077707704175,22.582915900643407,21.681061819032056,13.5,0.0 
 11/27  08:00:00,16.3,60.0,19.72692514999894,75.30578655697497,23.823757530544494,39.17179406998221,20.61227920377495,99.17465529297425,19.702480907342526,67.42801813399,19.81226601524529,55.02831681571999,22.298487533894736,42.95769650943148,0.0,0.0,38.572393777429824,38.572393777429824,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,16.3,32.1437646121899,32.1437646121899,32.1437646121899,32.1437646121899,32.1437646121899,36.01840095585299,36.01840095585299,20.61227920377495,19.81226601524529,36.01840095585299,36.01840095585299,32.46915390052655,32.46915390052655,36.01840095585299,36.01840095585299,36.01840095585299,32.46915390052655,36.01840095585299,32.46915390052655,23.823757530544494,22.298487533894736,16.3,0.0 
 11/27  09:00:00,19.0,51.0,19.783910606364522,75.03995394982084,25.079749881375008,36.118641381142766,21.073836442605614,98.84627859700035,19.89973957413821,66.6079261349557,20.357599693168115,52.70372073001951,22.63483101060122,41.839221304366504,0.0,0.0,38.572393777429824,38.572393777429824,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.0,32.1437646121899,32.1437646121899,32.1437646121899,32.1437646121899,32.1437646121899,36.01840095585299,36.01840095585299,21.073836442605614,20.357599693168115,36.01840095585299,36.01840095585299,32.46915390052655,32.46915390052655,36.01840095585299,36.01840095585299,36.01840095585299,32.46915390052655,36.01840095585299,32.46915390052655,25.079749881375008,22.63483101060122,19.0,0.0 
