Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 11/27  10:00:00,21.2,48.0,19.887542424046348,74.48569840570072,26.26810707680047,33.737114949103024,21.67930611576091,97.22370657946794,20.316335103691884,64.84855794237984,20.909008956186188,50.762566836675916,22.85338173891929,41.38114803375878,0.0,0.0,38.572393777429824,38.572393777429824,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.2,32.1437646121899,32.1437646121899,32.1437646121899,32.1437646121899,32.1437646121899,36.01840095585299,36.01840095585299,21.67930611576091,20.909008956186188,36.01840095585299,36.01840095585299,32.404077707704175,32.404077707704175,36.01840095585299,36.01840095585299,36.01840095585299,32.404077707704175,36.01840095585299,32.404077707704175,26.26810707680047,22.85338173891929,21.2,0.0 
 11/27  11:00:00,23.4,45.0,20.040699477806527,73.78225177642051,26.850064149894692,32.871140500234866,22.437947768644882,95.37006244746375,21.011138169067916,62.130739443322064,21.41619694400943,49.227495967197406,22.98464584543491,41.39273859886803,0.0,0.0,38.572393777429824,38.572393777429824,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.4,32.1437646121899,32.1437646121899,32.1437646121899,32.1437646121899,32.1437646121899,36.01840095585299,36.01840095585299,22.437947768644882,21.41619694400943,36.01840095585299,36.01840095585299,32.33899950038992,32.33899950038992,36.01840095585299,36.01840095585299,36.01840095585299,32.33899950038992,36.01840095585299,32.33899950038992,26.850064149894692,22.98464584543491,23.4,0.0 
 11/27  12:00:00,25.6,42.0,20.22875794846406,72.92869335982043,26.653583553867108,33.81419163345079,23.19466555477766,95.79714868784345,21.784944804219496,59.25335990495509,21.829105718843778,48.146252553388,23.253024281620906,41.40498798889853,0.0,0.0,38.572393777429824,38.572393777429824,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,25.6,32.1437646121899,32.1437646121899,32.1437646121899,32.1437646121899,32.1437646121899,36.01840095585299,36.01840095585299,23.19466555477766,21.829105718843778,36.01840095585299,36.01840095585299,32.33899950038992,32.33899950038992,36.01840095585299,36.01840095585299,36.01840095585299,32.33899950038992,36.01840095585299,32.33899950038992,26.653583553867108,23.253024281620906,25.6,0.0 
 11/27  13:00:00,25.7,41.0,20.47419480900891,71.76057009698854,26.08118915236269,35.30516268247143,23.94311977545372,94.39069450791281,23.0468610812108,54.82811731850939,22.206731142603964,47.11113615383201,23.4813444752195,41.21900492335286,0.0,0.0,38.572393777429824,38.572393777429824,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,25.700000000000003,32.1437646121899,32.1437646121899,32.1437646121899,32.1437646121899,32.1437646121899,36.01840095585299,36.01840095585299,23.94311977545372,22.206731142603964,36.01840095585299,36.01840095585299,32.46915390052655,32.46915390052655,36.01840095585299,36.01840095585299,36.01840095585299,32.46915390052655,36.01840095585299,32.46915390052655,26.08118915236269,23.4813444752195,25.700000000000003,0.0 
 11/27  14:00:00,25.7,39.0,20.718463325850184,70.6880489015628,25.660376697808296,36.436130555443825,24.452225073054624,94.16935136145071,24.16091778237378,51.26542804790063,22.530213783647852,46.23554592912276,24.123219670010798,39.92199434050534,0.0,0.0,38.572393777429824,38.572393777429824,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,25.7,32.1437646121899,32.1437646121899,32.1437646121899,32.1437646121899,32.1437646121899,36.01840095585299,36.01840095585299,24.452225073054624,22.530213783647852,36.01840095585299,36.01840095585299,32.404077707704175,32.404077707704175,36.01840095585299,36.01840095585299,36.01840095585299,32.404077707704175,36.01840095585299,32.404077707704175,25.660376697808296,24.123219670010798,25.7,0.0 
 11/27  15:00:00,25.8,37.0,20.967552557808894,69.61275789149435,25.33535346850405,37.23706204928254,24.784270069607736,94.60904177086857,25.36947246233011,47.69831477412994,22.8430142416522,45.330627072264605,25.409937937536963,37.0648743157214,0.0,0.0,38.572393777429824,38.572393777429824,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,25.8,32.1437646121899,32.1437646121899,32.1437646121899,32.1437646121899,32.1437646121899,36.01840095585299,36.01840095585299,24.784270069607736,22.8430142416522,36.01840095585299,36.01840095585299,32.46915390052655,32.46915390052655,36.01840095585299,36.01840095585299,36.01840095585299,32.46915390052655,36.01840095585299,32.46915390052655,25.33535346850405,25.409937937536963,25.8,0.0 
 11/27  16:00:00,25.2,41.0,21.20365195232917,68.54245130978494,25.039791835424758,38.15971837199823,24.801702243195013,98.60606031724325,26.220489234735474,45.304942550903846,23.0497686579782,44.74099488376711,26.87659800864643,34.22455251742991,0.0,0.0,38.572393777429824,38.572393777429824,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,25.2,32.1437646121899,32.1437646121899,32.1437646121899,32.1437646121899,32.1437646121899,36.01840095585299,36.01840095585299,24.801702243195013,23.0497686579782,36.01840095585299,36.01840095585299,32.46915390052655,32.46915390052655,36.01840095585299,36.01840095585299,36.01840095585299,32.46915390052655,36.01840095585299,32.46915390052655,25.039791835424758,26.87659800864643,25.2,0.0 
 11/27  17:00:00,24.6,45.0,21.394552340609373,67.74455812053843,24.771840412772036,39.154002199377935,24.66978329997467,100.0,26.855411064839895,43.64058996657928,23.181344939942043,44.50924438945194,27.98943201143269,32.38100843121474,0.0,0.0,38.572393777429824,38.572393777429824,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,24.6,32.1437646121899,32.1437646121899,32.1437646121899,32.1437646121899,32.1437646121899,36.01840095585299,36.01840095585299,24.66978329997467,23.181344939942043,36.01840095585299,36.01840095585299,32.404077707704175,32.404077707704175,36.01840095585299,36.01840095585299,36.01840095585299,32.404077707704175,36.01840095585299,32.404077707704175,24.771840412772036,27.98943201143269,24.6,0.0 
 11/27  18:00:00,24.0,49.0,21.549004178752423,67.10654604594473,24.44688941143578,40.41173150557364,24.45870699241689,100.0,27.17064516383258,42.83958529265344,23.29739783761907,44.38360006320259,28.446000878720447,31.922488355061365,0.0,0.0,38.572393777429824,38.572393777429824,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,24.0,32.1437646121899,32.1437646121899,32.1437646121899,32.1437646121899,32.1437646121899,36.01840095585299,36.01840095585299,24.45870699241689,23.29739783761907,36.01840095585299,36.01840095585299,32.27392120463617,32.27392120463617,36.01840095585299,36.01840095585299,36.01840095585299,32.27392120463617,36.01840095585299,32.27392120463617,24.44688941143578,28.446000878720447,24.0,0.0 
 11/27  19:00:00,22.7,56.0,21.620337534058063,66.81416759961488,23.945629781486467,42.21727626520459,24.05683589355548,99.99999999999999,27.11146900868938,42.98849160050235,23.12441973445813,45.08452857474043,27.642088882960312,33.92142623954298,0.0,0.0,38.572393777429824,38.572393777429824,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.7,32.1437646121899,32.1437646121899,32.1437646121899,32.1437646121899,32.1437646121899,36.01840095585299,36.01840095585299,24.05683589355548,23.12441973445813,36.01840095585299,36.01840095585299,32.33899950038992,32.33899950038992,36.01840095585299,36.01840095585299,36.01840095585299,32.33899950038992,36.01840095585299,32.33899950038992,23.945629781486467,27.642088882960312,22.7,0.0 
 11/27  20:00:00,21.3,65.0,21.571460003102874,67.0142953157485,23.347534915717908,44.40234445203838,23.549847790298788,99.99999999999997,26.69139097314455,44.06333243169094,22.605634763476985,46.80112359995068,26.056121362877654,37.789041532441736,0.0,0.0,38.572393777429816,38.572393777429816,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,21.3,32.1437646121899,32.1437646121899,32.1437646121899,32.1437646121899,32.1437646121899,36.01840095585299,36.01840095585299,23.549847790298788,22.605634763476985,36.01840095585299,36.01840095585299,32.534215243530916,32.534215243530916,36.01840095585299,36.01840095585299,36.01840095585299,32.534215243530916,36.01840095585299,32.534215243530916,23.347534915717908,26.056121362877654,21.3,0.0 
 11/27  21:00:00,20.0,74.0,21.445929477808214,67.5314957901536,22.806333386230648,46.59221205841908,23.10431569202587,100.0,26.069489367591395,45.710454828175024,22.13695245554336,48.471331343792755,24.791980832831,41.368302270869904,0.0,0.0,38.572393777429824,38.572393777429824,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,32.1437646121899,32.1437646121899,32.1437646121899,32.1437646121899,32.1437646121899,36.01840095585299,36.01840095585299,23.10431569202587,22.13695245554336,36.01840095585299,36.01840095585299,32.46915390052655,32.46915390052655,36.01840095585299,36.01840095585299,36.01840095585299,32.46915390052655,36.01840095585299,32.46915390052655,22.806333386230648,24.791980832831,20.0,0.0 
 11/27  22:00:00,19.0,74.0,21.285632251685335,68.19837721694283,22.321643101879523,48.664425637942365,22.71687202450789,100.0,25.367696053650377,47.652704634691545,21.731383419865164,49.99683143758256,23.803816978282057,44.513850714152156,0.0,0.0,38.572393777429824,38.572393777429824,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.0,32.1437646121899,32.1437646121899,32.1437646121899,32.1437646121899,32.1437646121899,36.01840095585299,36.01840095585299,22.71687202450789,21.731383419865164,36.01840095585299,36.01840095585299,32.404077707704175,32.404077707704175,36.01840095585299,36.01840095585299,36.01840095585299,32.404077707704175,36.01840095585299,32.404077707704175,22.321643101879523,23.803816978282057,19.0,0.0 
 11/27  23:00:00,18.0,73.0,21.112294578985317,68.92777276389242,21.87920256345681,50.51600444234713,22.36748477629193,99.99999999999999,24.657941468095885,49.711848856587466,21.367740613263102,51.37215972229542,23.009691906868824,47.18448648321767,0.0,0.0,38.572393777429824,38.572393777429824,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,18.0,32.1437646121899,32.1437646121899,32.1437646121899,32.1437646121899,32.1437646121899,36.01840095585299,36.01840095585299,22.36748477629193,21.367740613263102,36.01840095585299,36.01840095585299,32.33899950038992,32.33899950038992,36.01840095585299,36.01840095585299,36.01840095585299,32.33899950038992,36.01840095585299,32.33899950038992,21.87920256345681,23.009691906868824,18.0,0.0 
 11/27  24:00:00,17.0,72.0,20.93534832439253,69.61245213440102,21.475941175604376,52.28353168668913,22.049974516786683,99.99999999999999,23.982732403861835,51.71344982224929,21.039181079119167,52.663855310816835,22.364940374299206,49.544917136117064,0.0,0.0,38.572393777429824,38.572393777429824,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.0,32.1437646121899,32.1437646121899,32.1437646121899,32.1437646121899,32.1437646121899,36.01840095585299,36.01840095585299,22.049974516786683,21.039181079119167,36.01840095585299,36.01840095585299,32.33899950038992,32.33899950038992,36.01840095585299,36.01840095585299,36.01840095585299,32.33899950038992,36.01840095585299,32.33899950038992,21.475941175604376,22.364940374299206,17.0,0.0 
 11/28  01:00:00,16.9,73.0,20.761955682483407,70.35922478151798,21.12524624654973,53.73835251916023,21.774626125968325,99.99999999999999,23.33789668033828,53.76111115076228,20.755236713971424,53.79989685227339,21.834226743713636,51.4757926177047,0.0,0.0,38.572393777429824,38.572393777429824,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,16.9,32.1437646121899,32.1437646121899,32.1437646121899,32.1437646121899,32.1437646121899,36.01840095585299,36.01840095585299,21.774626125968325,20.755236713971424,36.01840095585299,36.01840095585299,32.33899950038992,32.33899950038992,36.01840095585299,36.01840095585299,36.01840095585299,32.33899950038992,36.01840095585299,32.33899950038992,21.12524624654973,21.834226743713636,16.9,0.0 
 11/28  02:00:00,16.7,75.0,20.596488742237245,71.0802357089994,20.814953882129906,55.07973408715996,21.530838716818963,100.0,22.742552702318022,55.732603023411436,20.504449026476056,54.83256875356986,21.38930981048532,53.18997692077177,0.0,0.0,38.572393777429824,38.572393777429824,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,16.7,32.1437646121899,32.1437646121899,32.1437646121899,32.1437646121899,32.1437646121899,36.01840095585299,36.01840095585299,21.530838716818963,20.504449026476056,36.01840095585299,36.01840095585299,32.27392120463617,32.27392120463617,36.01840095585299,36.01840095585299,36.01840095585299,32.27392120463617,36.01840095585299,32.27392120463617,20.814953882129906,21.38930981048532,16.7,0.0 
 11/28  03:00:00,16.6,76.0,20.44017936457641,71.69791825648753,20.552495886681548,56.388470294175164,21.334181660424136,100.0,22.22964519847683,57.44007694461932,20.290519328280944,55.80748265623028,21.02873178742047,54.77673602066659,0.0,0.0,38.572393777429824,38.572393777429824,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,16.6,32.1437646121899,32.1437646121899,32.1437646121899,32.1437646121899,32.1437646121899,36.01840095585299,36.01840095585299,21.334181660424136,20.290519328280944,36.01840095585299,36.01840095585299,32.27392120463617,32.27392120463617,36.01840095585299,36.01840095585299,36.01840095585299,32.27392120463617,36.01840095585299,32.27392120463617,20.552495886681548,21.02873178742047,16.6,0.0 
 11/28  04:00:00,15.8,75.0,20.29620713289146,72.41005237576323,20.295522634280246,57.5103973912111,21.13015904772751,100.0,21.758284160133606,59.17411692919324,20.07810917284239,56.78151470250407,20.693054482338052,56.132174530623544,0.0,0.0,38.572393777429824,38.572393777429824,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,15.8,32.1437646121899,32.1437646121899,32.1437646121899,32.1437646121899,32.1437646121899,36.01840095585299,36.01840095585299,21.13015904772751,20.07810917284239,36.01840095585299,36.01840095585299,32.27392120463617,32.27392120463617,36.01840095585299,36.01840095585299,36.01840095585299,32.27392120463617,36.01840095585299,32.27392120463617,20.295522634280246,20.693054482338052,15.8,0.0 
 11/28  05:00:00,15.0,74.0,20.159349376358882,73.02542271690676,20.048416994399958,57.97626852750412,20.925384984949783,100.0,21.33055606773976,60.74378878531388,19.869810591099416,57.433729720081644,20.400962764779983,56.73879485414062,0.0,0.0,38.572393777429824,38.572393777429824,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,15.0,32.1437646121899,32.1437646121899,32.1437646121899,32.1437646121899,32.1437646121899,36.01840095585299,36.01840095585299,20.925384984949783,19.869810591099416,36.01840095585299,36.01840095585299,32.27392120463617,32.27392120463617,36.01840095585299,36.01840095585299,36.01840095585299,32.27392120463617,36.01840095585299,32.27392120463617,20.048416994399958,20.400962764779983,15.0,0.0 
 11/28  06:00:00,14.2,72.0,20.029053870450703,73.6896494050244,20.05081012119272,57.06771399198844,20.752817027323395,100.0,20.963402642481732,62.19000392678323,19.67711999227147,57.82413691834618,20.15504299406397,56.7105147062247,8362.706819698666,0.2389163749205282,33.52681236954604,29.339892228164572,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,630.0042489962254,6.855796414238659,29.55753135981231,29.55753135981231,29.55753135981231,31.57492208100811,31.57492208100811,33.67649962860387,31.56527747509152,20.752817027323395,19.67711999227147,33.67649962860387,33.67649962860387,31.728070117658216,31.728070117658216,31.56527747509152,33.67649962860387,33.67649962860387,27.54114997627675,33.67649962860387,31.728070117658216,20.05081012119272,20.15504299406397,14.2,2268015.2963864114 
 11/28  07:00:00,16.7,62.0,19.93390735738878,74.1253073205232,21.23832573975267,52.38133462956944,20.773641852476715,100.0,20.67328425019422,63.31046929416199,19.78025224517436,57.160519043119336,20.090562489604142,56.22336051162701,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,16.7,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,20.773641852476715,19.78025224517436,33.63649316423146,33.63649316423146,29.790359678186366,29.790359678186366,33.63649316423146,33.63649316423146,33.63649316423146,29.790359678186366,33.63649316423146,29.790359678186366,21.23832573975267,20.090562489604142,16.7,0.0 
 11/28  08:00:00,19.1,54.0,19.922629464028983,74.25041926949983,22.63316217180223,47.62342542647526,21.06706610512103,99.41257492248609,20.638284079093474,63.50983425546332,20.25633440570339,55.28941530256226,20.285670288199675,54.993375155179,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.1,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,21.06706610512103,20.25633440570339,33.63649316423146,33.63649316423146,29.859609633758723,29.859609633758723,33.63649316423146,33.63649316423146,33.63649316423146,29.859609633758723,33.63649316423146,29.859609633758723,22.63316217180223,20.285670288199675,19.1,0.0 
 11/28  09:00:00,21.6,46.0,19.971267198636482,74.02699445206859,23.504096901045976,44.632437526494705,21.513494174118968,97.78289652826996,20.757844806047114,63.04373741610435,20.777610211828268,53.241072614443596,20.7832821524286,52.697004516736456,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.6,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423145,33.63649316423145,21.513494174118968,20.777610211828268,33.63649316423145,33.63649316423145,29.721107578919565,29.721107578919565,33.63649316423145,33.63649316423145,33.63649316423145,29.721107578919565,33.63649316423145,29.721107578919565,23.504096901045976,20.7832821524286,21.6,0.0 
 11/28  10:00:00,23.2,44.0,20.07765284746773,73.54096591813462,24.804460515764276,41.10039679379463,22.14187979704166,95.41192337607048,21.060862708610333,61.8796338324984,21.369952583932516,51.208702828719666,21.365724171892552,50.614861979504596,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.2,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,22.14187979704166,21.369952583932516,33.63649316423146,33.63649316423146,29.859609633758723,29.859609633758723,33.63649316423146,33.63649316423146,33.63649316423146,29.859609633758723,33.63649316423146,29.859609633758723,24.804460515764276,21.365724171892552,23.2,0.0 
 11/28  11:00:00,24.8,41.0,20.212455773483324,72.85802708938837,25.709204792494067,38.87680397632282,22.836133537124788,93.0400490611159,21.577342988710857,59.891612751737334,21.8716124949886,49.56550407072506,21.870785181689744,48.99021688773611,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,24.8,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,22.836133537124788,21.8716124949886,33.63649316423146,33.63649316423146,29.790359678186366,29.790359678186366,33.63649316423146,33.63649316423146,33.63649316423146,29.790359678186366,33.63649316423146,29.790359678186366,25.709204792494067,21.870785181689744,24.8,0.0 
 11/28  12:00:00,26.4,39.0,20.3826132585813,72.09590621524403,25.862280601504413,38.679225432987,23.63590867330762,90.69580561054069,22.231082208294325,57.54869041785185,22.31270201356729,48.30683193242503,22.333021934124236,47.81707070624351,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,26.4,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423145,33.63649316423145,23.63590867330762,22.31270201356729,33.63649316423145,33.63649316423145,29.721107578919565,29.721107578919565,33.63649316423145,33.63649316423145,33.63649316423145,29.721107578919565,33.63649316423145,29.721107578919565,25.862280601504413,22.333021934124236,26.4,0.0 
 11/28  13:00:00,27.1,37.0,20.596963643203754,71.0782797745511,25.43820392564855,39.73203356573547,24.23274734727275,89.95524662674069,23.163729271176486,54.330713946278735,22.599183675751675,47.464126275754786,22.653307308797412,46.972222716927085,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,27.1,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,24.23274734727275,22.599183675751675,33.63649316423146,33.63649316423146,29.790359678186366,29.790359678186366,33.63649316423146,33.63649316423146,33.63649316423146,29.790359678186366,33.63649316423146,29.790359678186366,25.43820392564855,22.653307308797412,27.1,0.0 
 11/28  14:00:00,27.7,34.0,20.80656919963097,70.09702204994639,25.108969617348052,40.51197361820022,24.71586400454334,92.17995260556414,24.318043175234962,50.6363839148965,22.850547259104825,46.698975112601445,23.421098870157543,44.834540884749856,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,27.7,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,24.71586400454334,22.850547259104825,33.63649316423146,33.63649316423146,29.790359678186366,29.790359678186366,33.63649316423146,33.63649316423146,33.63649316423146,29.790359678186366,33.63649316423146,29.790359678186366,25.108969617348052,23.421098870157543,27.7,0.0 
 11/28  15:00:00,28.4,32.0,21.04502734832736,69.00816215570896,24.961668928659574,40.77826926577263,25.022181590217,94.08139384869772,25.43175081508417,47.332422844588294,23.14401603981946,45.80114441292209,24.87499604068862,41.00323912058665,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,28.4,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,25.022181590217,23.14401603981946,33.63649316423146,33.63649316423146,29.859609633758723,29.859609633758723,33.63649316423146,33.63649316423146,33.63649316423146,29.859609633758723,33.63649316423146,29.859609633758723,24.961668928659574,24.87499604068862,28.4,0.0 
 11/28  16:00:00,26.9,40.0,21.280539751012057,68.01758203467229,24.81369690316063,41.30605355458788,25.109799248848134,96.97509234066337,26.49569975010265,44.444025499375094,23.349958251984248,45.307366381854486,26.498876205263684,37.38908458023207,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,26.9,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,25.109799248848134,23.349958251984248,33.63649316423146,33.63649316423146,29.92884378709693,29.92884378709693,33.63649316423146,33.63649316423146,33.63649316423146,29.92884378709693,33.63649316423146,29.92884378709693,24.81369690316063,26.498876205263684,26.9,0.0 
 11/28  17:00:00,25.3,49.0,21.492312753996018,67.14036651044556,24.649638560267505,42.178405533120355,24.957296358948646,99.67408383752971,27.36027463702024,42.242342570015595,23.476013692856284,45.17795048433031,27.705025273182667,35.22143152897992,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,25.300000000000004,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,24.957296358948646,23.476013692856284,33.63649316423146,33.63649316423146,29.859609633758723,29.859609633758723,33.63649316423146,33.63649316423146,33.63649316423146,29.859609633758723,33.63649316423146,29.859609633758723,24.649638560267505,27.705025273182667,25.300000000000004,0.0 
 11/28  18:00:00,23.8,59.0,21.66209454451692,66.44609702306128,24.3654659061133,43.8189591191821,24.703713949215754,100.0,27.751066190162664,41.28624757317114,23.548134197641396,45.40949689885964,28.089262116757585,35.18243804210035,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.8,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,24.703713949215754,23.548134197641396,33.63649316423146,33.63649316423146,29.65185538554104,29.65185538554104,33.63649316423146,33.63649316423146,33.63649316423146,29.65185538554104,33.63649316423146,29.65185538554104,24.3654659061133,28.089262116757585,23.8,0.0 
 11/28  19:00:00,23.1,63.0,21.733956810968195,66.15468212232537,23.89793116962525,46.037131720728226,24.26953617275677,99.99999999999999,27.6493563496852,41.532206731004635,23.328990387883795,46.474971173751726,27.23432627777241,37.79409961929581,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.1,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423145,33.63649316423145,24.26953617275677,23.328990387883795,33.63649316423145,33.63649316423145,29.721107578919565,29.721107578919565,33.63649316423145,33.63649316423145,33.63649316423145,29.721107578919565,33.63649316423145,29.721107578919565,23.89793116962525,27.23432627777241,23.1,0.0 
 11/28  20:00:00,22.3,66.0,21.680883552219996,66.3696955515755,23.335636065462978,48.49444288120393,23.747742061238206,100.0,27.16201698326315,42.7346684431809,22.802696092021648,48.407982470151524,25.742654005358876,42.03224639808871,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.3,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,23.747742061238206,22.802696092021648,33.63649316423146,33.63649316423146,29.859609633758723,29.859609633758723,33.63649316423146,33.63649316423146,33.63649316423146,29.859609633758723,33.63649316423146,29.859609633758723,23.335636065462978,25.742654005358876,22.3,0.0 
 11/28  21:00:00,21.6,70.0,21.55146998482528,66.83101604036179,22.836983958993574,50.80726610517509,23.30410014733731,100.0,26.49253527149517,44.40661030242633,22.341659779207763,50.17494071316461,24.575579331378226,45.80026875281086,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.6,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,23.30410014733731,22.341659779207763,33.63649316423146,33.63649316423146,29.790359678186366,29.790359678186366,33.63649316423146,33.63649316423146,33.63649316423146,29.790359678186366,33.63649316423146,29.790359678186366,22.836983958993574,24.575579331378226,21.6,0.0 
 11/28  22:00:00,20.9,71.0,21.389707997709223,67.56349598949247,22.39668357941669,53.19997075296917,22.927007229511702,99.99999999999999,25.770039972620857,46.38994301992106,21.951483850914443,51.94630856948689,23.673904123974967,49.28625747675886,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.9,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423145,33.63649316423145,22.927007229511702,21.951483850914443,33.63649316423145,33.63649316423145,29.721107578919565,29.721107578919565,33.63649316423145,33.63649316423145,33.63649316423145,29.721107578919565,33.63649316423145,29.721107578919565,22.39668357941669,23.673904123974967,20.9,0.0 
 11/28  23:00:00,20.1,71.0,21.2172569792701,68.28177608793156,22.00519067267632,55.92912924793781,22.598850479429412,99.99999999999999,25.073517897951223,48.350465043981664,21.613710479159586,53.876415742238855,22.974670019588867,52.77214282631776,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.1,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423145,33.63649316423145,22.598850479429412,21.613710479159586,33.63649316423145,33.63649316423145,29.721107578919565,29.721107578919565,33.63649316423145,33.63649316423145,33.63649316423145,29.721107578919565,33.63649316423145,29.721107578919565,22.00519067267632,22.974670019588867,20.1,0.0 
 11/28  24:00:00,19.4,70.0,21.046580021219796,69.00116377285687,21.641216417528184,58.10177814217961,22.296786178848922,99.99999999999999,24.408174222665032,50.310532403285436,21.30430150274131,55.60211374754703,22.389030667603137,55.54960505299419,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.4,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423145,33.63649316423145,22.296786178848922,21.30430150274131,33.63649316423145,33.63649316423145,29.721107578919565,29.721107578919565,33.63649316423145,33.63649316423145,33.63649316423145,29.721107578919565,33.63649316423145,29.721107578919565,21.641216417528184,22.389030667603137,19.4,0.0 
 11/29  01:00:00,18.8,79.0,20.881189150458926,69.70641281078034,21.33139396828519,60.05373774034901,22.037397795619505,99.99999999999999,23.794060045815705,52.19950618382731,21.03517843951004,57.18687868694843,21.92942890960292,57.9311032581924,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,18.8,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423145,33.63649316423145,22.037397795619505,21.03517843951004,33.63649316423145,33.63649316423145,29.721107578919565,29.721107578919565,33.63649316423145,33.63649316423145,33.63649316423145,29.721107578919565,33.63649316423145,29.721107578919565,21.33139396828519,21.92942890960292,18.8,0.0 
 11/29  02:00:00,18.1,87.0,20.722959771912194,70.45852174998478,21.05109021168683,61.87363689920585,21.800434461994445,100.0,23.220817272218497,54.08839802743444,20.787553253061063,58.59743619399333,21.538763567378513,60.083575012547364,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,18.1,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,21.800434461994445,20.787553253061063,33.63649316423146,33.63649316423146,29.65185538554104,29.65185538554104,33.63649316423146,33.63649316423146,33.63649316423146,29.65185538554104,33.63649316423146,29.65185538554104,21.05109021168683,21.538763567378513,18.1,0.0 
 11/29  03:00:00,17.5,96.0,20.57200281807821,71.11709786797738,20.81067296742255,63.58534901316574,21.604458920510872,100.0,22.713866229381363,55.77426501140225,20.56795200224318,59.8726779294968,21.219567300929327,62.039785671595894,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.5,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,21.604458920510872,20.56795200224318,33.63649316423146,33.63649316423146,29.65185538554104,29.65185538554104,33.63649316423146,33.63649316423146,33.63649316423146,29.65185538554104,33.63649316423146,29.65185538554104,20.81067296742255,21.219567300929327,17.5,0.0 
 11/29  04:00:00,17.5,96.0,20.431684255215345,71.66442487739985,20.58006031918063,65.29813784209654,21.41263489972625,100.0,22.239714954018073,57.347880437602285,20.368837650604924,61.06017814432812,20.92278909960993,63.966523491595304,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.5,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,21.41263489972625,20.368837650604924,33.63649316423146,33.63649316423146,29.65185538554104,29.65185538554104,33.63649316423146,33.63649316423146,33.63649316423146,29.65185538554104,33.63649316423146,29.65185538554104,20.58006031918063,20.92278909960993,17.5,0.0 
 11/29  05:00:00,17.6,95.0,20.299548560880456,72.25172855672264,20.37345543718676,67.4535613149922,21.2316554693275,100.0,21.82106934191281,58.83074229278788,20.193345525112232,62.5354259605069,20.66167714064848,66.29562564273076,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.6,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,21.2316554693275,20.193345525112232,33.63649316423146,33.63649316423146,29.65185538554104,29.65185538554104,33.63649316423146,33.63649316423146,33.63649316423146,29.65185538554104,33.63649316423146,29.65185538554104,20.37345543718676,20.66167714064848,17.6,0.0 
 11/29  06:00:00,17.6,94.0,20.1783566121606,72.79515063195477,20.2000186648472,69.77535594363545,21.08728378063705,100.0,21.45485291310367,60.16336813619316,20.049744425154316,64.15727605440219,20.44298006909493,68.76420620171949,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.6,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,21.08728378063705,20.049744425154316,33.63649316423146,33.63649316423146,29.65185538554104,29.65185538554104,33.63649316423146,33.63649316423146,33.63649316423146,29.65185538554104,33.63649316423146,29.65185538554104,20.2000186648472,20.44298006909493,17.6,0.0 
 11/29  07:00:00,19.5,86.0,20.101160602629548,73.14365139884003,20.785391057337836,68.88408622781594,21.155542805911846,100.0,21.229811126340877,60.9989534894151,20.27749397803794,64.39693760046154,20.476760758286918,70.23177886420591,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.5,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,21.155542805911846,20.27749397803794,33.63649316423146,33.63649316423146,29.65185538554104,29.65185538554104,33.63649316423146,33.63649316423146,33.63649316423146,29.65185538554104,33.63649316423146,29.65185538554104,20.785391057337836,20.476760758286918,19.5,0.0 
 11/29  08:00:00,21.3,78.0,20.108082933906854,73.11230381362952,22.444639551539396,63.02776879011793,21.455554134517833,99.85596931221778,21.227996713244707,61.00568395365013,20.77180916427178,63.0615374242868,20.764349090331898,69.85764011520025,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,21.3,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,21.455554134517833,20.77180916427178,33.63649316423146,33.63649316423146,29.92884378709693,29.92884378709693,33.63649316423146,33.63649316423146,33.63649316423146,29.92884378709693,33.63649316423146,29.92884378709693,22.444639551539396,20.764349090331898,21.3,0.0 
 11/29  09:00:00,23.2,71.0,20.167083927122416,72.84590642669923,24.19538162048076,57.829260116829175,21.838974228791074,99.76563909462399,21.441894943859943,60.21094144866299,21.19293132958726,62.39553971768213,21.148250022472492,69.56894503216452,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,23.2,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,21.838974228791074,21.19293132958726,33.63649316423146,33.63649316423146,29.92884378709693,29.92884378709693,33.63649316423146,33.63649316423146,33.63649316423146,29.92884378709693,33.63649316423146,29.92884378709693,24.19538162048076,21.148250022472492,23.2,0.0 
 11/29  10:00:00,23.6,70.0,20.273317504552733,72.29722356713421,25.602101839010118,53.74507611435384,22.338251982135834,99.31918583078941,21.914834796062124,58.436838015227934,21.592346613536648,61.38665354651686,21.541077940112718,68.63877383489097,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.6,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,22.338251982135834,21.592346613536648,33.63649316423146,33.63649316423146,29.859609633758723,29.859609633758723,33.63649316423146,33.63649316423146,33.63649316423146,29.859609633758723,33.63649316423146,29.859609633758723,25.602101839010118,21.541077940112718,23.6,0.0 
 11/29  11:00:00,24.0,68.0,20.41954258727325,71.64713381290157,26.22807732164501,52.34553715520422,22.956221407615956,98.84786680459705,22.572052208253698,56.14482001367445,21.947675085236238,60.59974541174067,21.899346277370753,67.86885586899012,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,24.0,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423145,33.63649316423145,22.956221407615956,21.947675085236238,33.63649316423145,33.63649316423145,29.721107578919565,29.721107578919565,33.63649316423145,33.63649316423145,33.63649316423145,29.721107578919565,33.63649316423145,29.721107578919565,26.22807732164501,21.899346277370753,24.0,0.0 
 11/29  12:00:00,24.4,67.0,20.6030165999348,70.8407878470579,25.974320637923615,53.68598099984873,23.60224222126222,98.3334777328369,23.49238787944967,53.10555581498227,22.23614962833947,60.056264549245824,22.207807640228562,67.28380290349381,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,24.4,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,23.60224222126222,22.23614962833947,33.63649316423146,33.63649316423146,29.790359678186366,29.790359678186366,33.63649316423146,33.63649316423146,33.63649316423146,29.790359678186366,33.63649316423146,29.790359678186366,25.974320637923615,22.207807640228562,24.4,0.0 
 11/29  13:00:00,24.8,65.0,20.802593755357353,69.90557144547826,25.42375352564042,56.30420065971686,24.199338020788215,99.49835004011736,24.49774061368159,49.94425466073222,22.4944207439412,59.90589620647803,22.49539451676101,67.10475444628372,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,24.8,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,24.199338020788215,22.4944207439412,33.63649316423146,33.63649316423146,29.790359678186366,29.790359678186366,33.63649316423146,33.63649316423146,33.63649316423146,29.790359678186366,33.63649316423146,29.790359678186366,25.42375352564042,22.49539451676101,24.8,0.0 
 11/29  14:00:00,25.2,64.0,21.00741963010781,69.03033434423348,24.98124334681537,58.625804954719214,24.659074986983025,99.48348289904041,25.525347102221524,46.97722628035641,22.74398723588719,59.80354311151477,23.230610839753414,65.08866539257224,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,25.2,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,24.659074986983025,22.74398723588719,33.63649316423146,33.63649316423146,29.790359678186366,29.790359678186366,33.63649316423146,33.63649316423146,33.63649316423146,29.790359678186366,33.63649316423146,29.790359678186366,24.98124334681537,23.230610839753414,25.2,0.0 
 11/29  15:00:00,25.6,62.0,21.212103416162222,68.10031904410748,24.69652006131521,60.01945809257354,24.901958820466188,99.86677674765896,26.407080758729386,44.5430957641653,22.984933144665526,59.33515426610828,24.59288246772334,60.37076862329663,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,25.600000000000005,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,24.901958820466188,22.984933144665526,33.63649316423146,33.63649316423146,29.859609633758723,29.859609633758723,33.63649316423146,33.63649316423146,33.63649316423146,29.859609633758723,33.63649316423146,29.859609633758723,24.69652006131521,24.59288246772334,25.600000000000005,0.0 
 11/29  16:00:00,25.2,65.0,21.40719435026422,67.2904356501333,24.520428902383717,61.135001223902464,24.910820453699174,99.99999999999997,27.167171564653017,42.59558677893922,23.179154351024625,59.08951217549191,26.20450939662488,55.29721331280509,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,25.199999999999996,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,24.910820453699174,23.179154351024625,33.63649316423146,33.63649316423146,29.92884378709693,29.92884378709693,33.63649316423146,33.63649316423146,33.63649316423146,29.92884378709693,33.63649316423146,29.92884378709693,24.520428902383717,26.20450939662488,25.199999999999996,0.0 
 11/29  17:00:00,24.8,68.0,21.574927116039348,66.5364161385861,24.336605339306516,62.311534564927356,24.76794881939017,100.0,27.650790302519464,41.36434791098343,23.297235079481208,59.095223898576386,27.523574278892767,51.58726007393275,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,24.800000000000004,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,24.76794881939017,23.297235079481208,33.63649316423146,33.63649316423146,29.859609633758723,29.859609633758723,33.63649316423146,33.63649316423146,33.63649316423146,29.859609633758723,33.63649316423146,29.859609633758723,24.336605339306516,27.523574278892767,24.800000000000004,0.0 
 11/29  18:00:00,24.4,71.0,21.71346213092106,65.97488139069984,24.105565288497733,63.84123310447896,24.570840483268547,99.99999999999999,27.838471970575995,40.91310442845571,23.445545897757533,59.10866158789096,28.203710422757926,50.102270096217254,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,24.4,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423145,33.63649316423145,24.570840483268547,23.445545897757533,33.63649316423145,33.63649316423145,29.721107578919565,29.721107578919565,33.63649316423145,33.63649316423145,33.63649316423145,29.721107578919565,33.63649316423145,29.721107578919565,24.105565288497733,28.203710422757926,24.4,0.0 
 11/29  19:00:00,23.8,74.0,21.772982745524956,65.73518077090941,23.717831351774926,66.39926778601676,24.208395908372335,99.99999999999999,27.668642065948333,41.32082099908489,23.302239325955153,60.49624651912776,27.43062785657328,53.27431007601279,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.8,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423145,33.63649316423145,24.208395908372335,23.302239325955153,33.63649316423145,33.63649316423145,29.721107578919565,29.721107578919565,33.63649316423145,33.63649316423145,33.63649316423145,29.721107578919565,33.63649316423145,29.721107578919565,23.717831351774926,27.43062785657328,23.8,0.0 
 11/29  20:00:00,23.2,78.0,21.71486423205614,66.034838146332,23.214399865019907,69.10396656917358,23.73288435785758,100.0,27.184674835997455,42.5508816412948,22.81594442061556,62.851339861450384,25.925812622790307,58.78054286304361,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.2,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,23.73288435785758,22.81594442061556,33.63649316423146,33.63649316423146,29.859609633758723,29.859609633758723,33.63649316423146,33.63649316423146,33.63649316423146,29.859609633758723,33.63649316423146,29.859609633758723,23.214399865019907,25.925812622790307,23.2,0.0 
 11/29  21:00:00,22.6,82.0,21.58371996623667,66.56675668752973,22.769940115831094,71.90448557852315,23.326682861312747,100.0,26.54404607836849,44.18412506856654,22.384823277617254,65.27820833016553,24.753713972917875,63.83555352789618,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.6,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,23.326682861312747,22.384823277617254,33.63649316423146,33.63649316423146,29.859609633758723,29.859609633758723,33.63649316423146,33.63649316423146,33.63649316423146,29.859609633758723,33.63649316423146,29.859609633758723,22.769940115831094,24.753713972917875,22.6,0.0 
