Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 11/29  22:00:00,21.7,85.0,21.42568295802186,67.21409956250216,22.37140096200853,74.02438161752904,22.97457370601165,100.0,25.85529676721124,46.01889497641996,22.01165581347209,67.09827071803271,23.85258159472048,67.70282169042204,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.7,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,22.97457370601165,22.01165581347209,33.63649316423146,33.63649316423146,29.790359678186366,29.790359678186366,33.63649316423146,33.63649316423146,33.63649316423146,29.790359678186366,33.63649316423146,29.790359678186366,22.37140096200853,23.85258159472048,21.7,0.0 
 11/29  23:00:00,20.7,88.0,21.25867335722275,67.9058145177925,22.014176733737084,75.79959517826151,22.662772899859924,99.99999999999999,25.181835793447675,47.89625354611394,21.682193566533748,68.61340017205094,23.14998867939266,70.76817658459123,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.7,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423145,33.63649316423145,22.662772899859924,21.682193566533748,33.63649316423145,33.63649316423145,29.721107578919565,29.721107578919565,33.63649316423145,33.63649316423145,33.63649316423145,29.721107578919565,33.63649316423145,29.721107578919565,22.014176733737084,23.14998867939266,20.7,0.0 
 11/29  24:00:00,19.8,91.0,21.091236735470996,68.60731187421143,21.695925336409534,77.37303826914652,22.384820894708103,99.99999999999999,24.551883352965632,49.731166330222614,21.38939229085312,69.95275241128684,22.596818737062147,73.26103359832715,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.799999999999997,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423145,33.63649316423145,22.384820894708103,21.38939229085312,33.63649316423145,33.63649316423145,29.721107578919565,29.721107578919565,33.63649316423145,33.63649316423145,33.63649316423145,29.721107578919565,33.63649316423145,29.721107578919565,21.695925336409534,22.596818737062147,19.799999999999997,0.0 
 11/30  01:00:00,19.9,92.0,20.92965370585249,69.2920330756946,21.406432846559795,78.86908745272689,22.137944971491912,100.0,23.94611672888211,51.57002696242776,21.13378687899548,71.19404615734786,22.123392516020807,75.50872013908761,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.9,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,22.137944971491912,21.13378687899548,33.63649316423146,33.63649316423146,29.65185538554104,29.65185538554104,33.63649316423146,33.63649316423146,33.63649316423146,29.65185538554104,33.63649316423146,29.65185538554104,21.406432846559795,22.123392516020807,19.9,0.0 
 11/30  02:00:00,20.1,94.0,20.775910031566468,69.9506661907606,21.164535904844563,80.40847350506661,21.931766282850262,100.0,23.417140851068208,53.2390397429466,20.92284731507504,72.4901839139815,21.750443752136107,77.59435645297904,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.1,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,21.931766282850262,20.92284731507504,33.63649316423146,33.63649316423146,29.65185538554104,29.65185538554104,33.63649316423146,33.63649316423146,33.63649316423146,29.65185538554104,33.63649316423146,29.65185538554104,21.164535904844563,21.750443752136107,20.1,0.0 
 11/30  03:00:00,20.2,95.0,20.63570331501002,70.48729165435014,20.954478391013403,82.10246103552325,21.760903004881815,100.0,22.947728407028634,54.71667732396352,20.740614069868602,73.90783031986524,21.437240535178887,79.72570609399472,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.2,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,21.760903004881815,20.740614069868602,33.63649316423146,33.63649316423146,29.65185538554104,29.65185538554104,33.63649316423146,33.63649316423146,33.63649316423146,29.65185538554104,33.63649316423146,29.65185538554104,20.954478391013403,21.437240535178887,20.2,0.0 
 11/30  04:00:00,20.9,92.0,20.507031346814706,71.04884393356971,20.792984520529682,83.77763066831625,21.62184302027488,100.0,22.54577599896667,56.06685235968678,20.598789813410892,75.32769041157823,21.196261204102576,81.74606798258111,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.9,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,21.62184302027488,20.598789813410892,33.63649316423146,33.63649316423146,29.65185538554104,29.65185538554104,33.63649316423146,33.63649316423146,33.63649316423146,29.65185538554104,33.63649316423146,29.65185538554104,20.792984520529682,21.196261204102576,20.9,0.0 
 11/30  05:00:00,21.6,89.0,20.392024951781394,71.62629065783777,20.66627405566446,85.23552039634912,21.504373543975294,100.0,22.212181726713638,57.272919052013734,20.488156682339458,76.56328806162594,21.00585627422751,83.49182974082359,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.6,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,21.504373543975294,20.488156682339458,33.63649316423146,33.63649316423146,29.65185538554104,29.65185538554104,33.63649316423146,33.63649316423146,33.63649316423146,29.65185538554104,33.63649316423146,29.65185538554104,20.66627405566446,21.00585627422751,21.6,0.0 
 11/30  06:00:00,22.3,86.0,20.291756901316695,72.07130618922466,20.577250817970256,86.28121811904104,21.419869650566316,100.0,21.947190274759347,58.20540526285488,20.414103834275185,77.42843607151455,20.86405567677974,84.78889938976558,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.3,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,21.419869650566316,20.414103834275185,33.63649316423146,33.63649316423146,29.58260319166305,29.58260319166305,33.63649316423146,33.63649316423146,33.63649316423146,29.58260319166305,33.63649316423146,29.58260319166305,20.577250817970256,20.86405567677974,22.3,0.0 
 11/30  07:00:00,23.0,83.0,20.239039542632838,72.3065710033807,21.076211284182506,83.98355685382514,21.50563244057204,100.0,21.81040479724267,58.69355661691932,20.627144645952317,76.69590625639884,20.902568958641353,84.90174418731218,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.0,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,21.50563244057204,20.627144645952317,33.63649316423146,33.63649316423146,29.65185538554104,29.65185538554104,33.63649316423146,33.63649316423146,33.63649316423146,29.65185538554104,33.63649316423146,29.65185538554104,21.076211284182506,20.902568958641353,23.0,0.0 
 11/30  08:00:00,23.7,81.0,20.2575327040134,72.22394179126158,22.537468364693208,76.9450799342741,21.807530101704764,99.93776316273319,21.896169495804255,58.38698709978867,21.109602829917755,74.560705215061,21.168580807853626,83.65495501926742,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.700000000000003,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,21.807530101704764,21.109602829917755,33.63649316423146,33.63649316423146,29.859609633758723,29.859609633758723,33.63649316423146,33.63649316423146,33.63649316423146,29.859609633758723,33.63649316423146,29.859609633758723,22.537468364693208,21.168580807853626,23.700000000000003,0.0 
 11/30  09:00:00,24.4,78.0,20.331105209021707,71.8963433180137,23.412966300778198,72.97687000614994,22.250514702193264,99.79004087860534,22.248833913354716,57.145515560540474,21.58954719216125,72.41228479723574,21.58884294657333,81.54492535076761,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,24.4,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,22.250514702193264,21.58954719216125,33.63649316423146,33.63649316423146,29.790359678186366,29.790359678186366,33.63649316423146,33.63649316423146,33.63649316423146,29.790359678186366,33.63649316423146,29.790359678186366,23.412966300778198,21.58884294657333,24.4,0.0 
 11/30  10:00:00,24.5,78.0,20.464254080752763,71.30771059322268,24.52438172380905,68.41241232178626,22.841702884374463,99.3575776701476,22.844308440398947,55.11631397813425,22.11166808532861,70.27092354970033,22.099449334528963,79.20972790237977,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,24.5,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,22.841702884374463,22.11166808532861,33.63649316423146,33.63649316423146,29.790359678186366,29.790359678186366,33.63649316423146,33.63649316423146,33.63649316423146,29.790359678186366,33.63649316423146,29.790359678186366,24.52438172380905,22.099449334528963,24.5,0.0 
 11/30  11:00:00,24.7,77.0,20.648539480300133,70.50193231070708,25.393749131996913,65.2449524237976,23.54249427586774,98.85357687369941,23.64721649731397,52.50691286919594,22.57649923114613,68.58365153785797,22.56977534360497,77.31815240001036,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,24.699999999999996,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423145,33.63649316423145,23.54249427586774,22.57649923114613,33.63649316423145,33.63649316423145,29.721107578919565,29.721107578919565,33.63649316423145,33.63649316423145,33.63649316423145,29.721107578919565,33.63649316423145,29.721107578919565,25.393749131996913,22.56977534360497,24.699999999999996,0.0 
 11/30  12:00:00,24.8,77.0,20.865362119342016,69.56696269001826,25.568429903731953,65.01067924788808,24.271044409305635,98.27944121310954,24.560710353459573,49.70610709460959,22.951566920134432,67.44826178351605,22.96547863790921,75.99510111001263,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,24.8,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,24.271044409305635,22.951566920134432,33.63649316423146,33.63649316423146,29.790359678186366,29.790359678186366,33.63649316423146,33.63649316423146,33.63649316423146,29.790359678186366,33.63649316423146,29.790359678186366,25.568429903731953,22.96547863790921,24.8,0.0 
 11/30  13:00:00,25.0,74.0,21.091357454603997,68.53876453098707,25.231579055961852,67.02390381696654,24.93828033894274,99.42881512443554,25.528161361785543,46.875661500193814,23.22147699202823,67.04522477789061,23.269471939992414,75.38796909104826,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,25.0,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,24.93828033894274,23.22147699202823,33.63649316423146,33.63649316423146,29.790359678186366,29.790359678186366,33.63649316423146,33.63649316423146,33.63649316423146,29.790359678186366,33.63649316423146,29.790359678186366,25.231579055961852,23.269471939992414,25.0,0.0 
 11/30  14:00:00,25.2,71.0,21.308303361211223,67.63221003434487,24.937695514607142,68.58694097861566,25.378926192959653,99.79604274181462,26.40632765285928,44.50030304965061,23.41126802985667,66.7720869310682,23.991150755566004,72.5828871690163,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,25.199999999999996,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423145,33.63649316423145,25.378926192959653,23.41126802985667,33.63649316423145,33.63649316423145,29.721107578919565,29.721107578919565,33.63649316423145,33.63649316423145,33.63649316423145,29.721107578919565,33.63649316423145,29.721107578919565,24.937695514607142,23.991150755566004,25.199999999999996,0.0 
 11/30  15:00:00,25.4,69.0,21.50407660040995,66.75915686221519,24.714039348854143,69.66109790743698,25.464289682535615,100.0,27.204118038435336,42.418898605688064,23.52413795304964,66.66972854612013,25.23323188932136,67.54208797651513,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,25.4,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,25.464289682535615,23.52413795304964,33.63649316423146,33.63649316423146,29.859609633758723,29.859609633758723,33.63649316423146,33.63649316423146,33.63649316423146,29.859609633758723,33.63649316423146,29.859609633758723,24.714039348854143,25.23323188932136,25.4,0.0 
 11/30  16:00:00,26.0,70.0,21.677322334769208,66.0550493201288,24.576813972974296,70.81470692748117,25.358816606020373,100.0,27.79236991667876,40.98334040466688,23.639884006843005,67.001428420013,26.71749941469305,62.37784989173623,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,26.0,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,25.358816606020373,23.639884006843005,33.63649316423146,33.63649316423146,29.859609633758723,29.859609633758723,33.63649316423146,33.63649316423146,33.63649316423146,29.859609633758723,33.63649316423146,29.859609633758723,24.576813972974296,26.71749941469305,26.0,0.0 
 11/30  17:00:00,26.0,65.0,21.815288077788274,65.50033147997829,24.424088387557976,71.82457615092812,25.14775800615196,100.0,28.164366292062088,40.10372471887876,23.70528238047438,67.41527633514906,27.941437637752838,58.355710160428494,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,26.0,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,25.14775800615196,23.70528238047438,33.63649316423146,33.63649316423146,29.859609633758723,29.859609633758723,33.63649316423146,33.63649316423146,33.63649316423146,29.859609633758723,33.63649316423146,29.859609633758723,24.424088387557976,27.941437637752838,26.0,0.0 
 11/30  18:00:00,26.0,65.0,21.926914549577205,65.05537164828016,24.22239636444835,72.7361510454754,24.917673580470918,99.99999999999999,28.290985710813118,39.809121824706786,23.823968226841117,67.20685995084301,28.607669917454302,56.16219267750725,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,26.0,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423145,33.63649316423145,24.917673580470918,23.823968226841117,33.63649316423145,33.63649316423145,29.721107578919565,29.721107578919565,33.63649316423145,33.63649316423145,33.63649316423145,29.721107578919565,33.63649316423145,29.721107578919565,24.22239636444835,28.607669917454302,26.0,0.0 
 11/30  19:00:00,24.6,71.0,21.96953051399764,64.82163581317005,23.840967026566627,74.31939485918613,24.518837648655957,99.99999999999999,28.118262036877624,40.17118277046502,23.645068598421982,68.16449624710083,27.822756608386097,58.70671206648292,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,24.599999999999998,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423145,33.63649316423145,24.518837648655957,23.645068598421982,33.63649316423145,33.63649316423145,29.721107578919565,29.721107578919565,33.63649316423145,33.63649316423145,33.63649316423145,29.721107578919565,33.63649316423145,29.721107578919565,23.840967026566627,27.822756608386097,24.599999999999998,0.0 
 11/30  20:00:00,23.8,75.0,21.90003090920507,65.0972145209418,23.342793501937386,76.59946871136378,24.015324728497248,99.99999999999997,27.64017130648277,41.30770658241771,23.12595784089603,70.47364020706354,26.295622365666397,64.23313191561493,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,23.800000000000004,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,24.015324728497248,23.12595784089603,33.63649316423146,33.63649316423146,29.92884378709693,29.92884378709693,33.63649316423146,33.63649316423146,33.63649316423146,29.92884378709693,33.63649316423146,29.92884378709693,23.342793501937386,26.295622365666397,23.800000000000004,0.0 
 11/30  21:00:00,22.9,79.0,21.760307370966085,65.65527280982232,22.893069945052755,78.7230424810655,23.578550071455886,100.0,26.989865408208633,42.91202118211643,22.661409507408507,72.60898578651313,25.08094537155374,69.03508103190697,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.9,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,23.578550071455886,22.661409507408507,33.63649316423146,33.63649316423146,29.859609633758723,29.859609633758723,33.63649316423146,33.63649316423146,33.63649316423146,29.859609633758723,33.63649316423146,29.859609633758723,22.893069945052755,25.08094537155374,22.9,0.0 
 11/30  22:00:00,21.8,81.0,21.59121318575343,66.33773562794386,22.488611694907465,80.59613318617738,23.1979009548913,100.0,26.28015985094296,44.74324651509542,22.256930851150877,74.48505762617033,24.14255688675553,72.94036664902674,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.8,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,23.1979009548913,22.256930851150877,33.63649316423146,33.63649316423146,29.790359678186366,29.790359678186366,33.63649316423146,33.63649316423146,33.63649316423146,29.790359678186366,33.63649316423146,29.790359678186366,22.488611694907465,24.14255688675553,21.8,0.0 
 11/30  23:00:00,20.4,80.0,21.412185772459605,67.20279488321341,22.11034620825991,82.39361301059077,22.847384127917103,99.99999999999999,25.569280958754142,46.75927245219725,21.88613975703869,76.32063302099874,23.38890916497653,76.24817242875673,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.4,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423145,33.63649316423145,22.847384127917103,21.88613975703869,33.63649316423145,33.63649316423145,29.721107578919565,29.721107578919565,33.63649316423145,33.63649316423145,33.63649316423145,29.721107578919565,33.63649316423145,29.721107578919565,22.11034620825991,23.38890916497653,20.4,0.0 
 11/30  24:00:00,18.7,78.0,21.23040082234379,68.09137614118158,21.753045491019947,83.81151986809058,22.51796786355616,99.99999999999999,24.88692856779222,48.79431977439347,21.53932386032554,77.98613700775886,22.771346153487556,78.77347204638025,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,18.699999999999996,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423145,33.63649316423145,22.51796786355616,21.53932386032554,33.63649316423145,33.63649316423145,29.721107578919565,29.721107578919565,33.63649316423145,33.63649316423145,33.63649316423145,29.721107578919565,33.63649316423145,29.721107578919565,21.753045491019947,22.771346153487556,18.699999999999996,0.0 
 12/01  01:00:00,17.0,74.0,21.050799467724108,68.9832968835648,21.36940394909375,83.9464700897895,22.179257404998342,99.99999999999999,24.212521003502466,50.90394979578062,21.190051244042664,79.15631552375088,22.183209156614428,79.86699845370586,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.0,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423145,33.63649316423145,22.179257404998342,21.190051244042664,33.63649316423145,33.63649316423145,29.721107578919565,29.721107578919565,33.63649316423145,33.63649316423145,33.63649316423145,29.721107578919565,33.63649316423145,29.721107578919565,21.36940394909375,22.183209156614428,17.0,0.0 
 12/01  02:00:00,15.5,70.0,20.88918908682836,69.81033418289874,21.018908459935584,82.20917370572522,21.870942465587547,99.99999999999999,23.555177595968644,53.06109402883253,20.870016987883837,79.51053876924233,21.684826608016962,78.90541734943547,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,15.499999999999998,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423145,33.63649316423145,21.870942465587547,20.870016987883837,33.63649316423145,33.63649316423145,29.721107578919565,29.721107578919565,33.63649316423145,33.63649316423145,33.63649316423145,29.721107578919565,33.63649316423145,29.721107578919565,21.018908459935584,21.684826608016962,15.499999999999998,0.0 
 12/01  03:00:00,14.5,67.0,20.755324473996705,70.45755670115054,20.67445863243851,78.76745784203047,21.583920343786936,99.99999999999999,22.921798589889338,55.185577219810796,20.57545822690784,78.87222727263556,21.223796491762446,76.12741843614621,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,14.5,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423145,33.63649316423145,21.583920343786936,20.57545822690784,33.63649316423145,33.63649316423145,29.721107578919565,29.721107578919565,33.63649316423145,33.63649316423145,33.63649316423145,29.721107578919565,33.63649316423145,29.721107578919565,20.67445863243851,21.223796491762446,14.5,0.0 
 12/01  04:00:00,14.0,65.0,20.640663174470397,71.02720637456778,20.402876443996647,75.87450348088255,21.354990581392734,100.0,22.313578513596156,57.317436406204585,20.337360683072355,78.22130963344432,20.860870645447136,73.73454111300339,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,14.0,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,21.354990581392734,20.337360683072355,33.63649316423146,33.63649316423146,29.65185538554104,29.65185538554104,33.63649316423146,33.63649316423146,33.63649316423146,29.65185538554104,33.63649316423146,29.65185538554104,20.402876443996647,20.860870645447136,14.0,0.0 
 12/01  05:00:00,13.7,64.0,20.537824484642094,71.47901811734123,20.220744926504576,71.03689502986788,21.167266214577385,100.0,21.77258705247145,59.23966929815001,20.17426083186525,76.26652651061369,20.622372532425917,69.26639783349756,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,13.7,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,21.167266214577385,20.17426083186525,33.63649316423146,33.63649316423146,29.65185538554104,29.65185538554104,33.63649316423146,33.63649316423146,33.63649316423146,29.65185538554104,33.63649316423146,29.65185538554104,20.220744926504576,20.622372532425917,13.7,0.0 
 12/01  06:00:00,13.4,63.0,20.446625208565287,71.88241705172871,20.093689438997984,66.71489275704411,21.02610382359696,100.0,21.286828576663304,61.0275990457328,20.06383120670622,74.19920063606526,20.441002625497894,65.26631505011494,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,13.4,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,21.02610382359696,20.06383120670622,33.63649316423146,33.63649316423146,29.65185538554104,29.65185538554104,33.63649316423146,33.63649316423146,33.63649316423146,29.65185538554104,33.63649316423146,29.65185538554104,20.093689438997984,20.441002625497894,13.4,0.0 
 12/01  07:00:00,14.0,72.0,20.39264675308122,72.19362482448796,20.425825865768868,61.830267120320286,21.059864519597856,100.0,20.9557075109188,62.34246335989289,20.186959459306546,71.45798476734466,20.39503222961045,61.917104081825556,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,14.0,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,21.059864519597856,20.186959459306546,33.63649316423146,33.63649316423146,29.65185538554104,29.65185538554104,33.63649316423146,33.63649316423146,33.63649316423146,29.65185538554104,33.63649316423146,29.65185538554104,20.425825865768868,20.39503222961045,14.0,0.0 
 12/01  08:00:00,15.0,67.0,20.407339432985488,72.12814896370537,21.676862845879587,55.9265095354939,21.327554648650114,99.67884800894117,20.81986698145508,62.86551524168653,20.51903983809648,69.00549550568456,20.57751861335921,59.79483606316602,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,15.0,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,21.327554648650114,20.51903983809648,33.63649316423146,33.63649316423146,29.859609633758723,29.859609633758723,33.63649316423146,33.63649316423146,33.63649316423146,29.859609633758723,33.63649316423146,29.859609633758723,21.676862845879587,20.57751861335921,15.0,0.0 
 12/01  09:00:00,15.2,63.0,20.46367027965359,71.94873363958561,22.377942434086947,52.23577787889984,21.709204764675967,98.93496590983405,20.86937501701381,62.73612425640404,20.951686916596557,66.17144782200101,20.902612201005553,57.153702407304635,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,15.2,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423145,33.63649316423145,21.709204764675967,20.951686916596557,33.63649316423145,33.63649316423145,29.721107578919565,29.721107578919565,33.63649316423145,33.63649316423145,33.63649316423145,29.721107578919565,33.63649316423145,29.721107578919565,22.377942434086947,20.902612201005553,15.2,0.0 
 12/01  10:00:00,16.0,63.0,20.54429419623944,71.5916983452224,23.423610679644675,48.04977049527732,22.235895444761194,97.35879909966617,21.060718293477358,62.00240891172275,21.433571750392982,63.34126516585941,21.341058591126934,54.526675027227526,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,16.0,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,22.235895444761194,21.433571750392982,33.63649316423146,33.63649316423146,29.790359678186366,29.790359678186366,33.63649316423146,33.63649316423146,33.63649316423146,29.790359678186366,33.63649316423146,29.790359678186366,23.423610679644675,21.341058591126934,16.0,0.0 
 12/01  11:00:00,16.0,63.0,20.662308453238172,71.07270164119781,24.186492237338292,44.99075152111406,22.841283200979944,95.36539592661387,21.39045054389444,60.760571540611735,21.83292009039968,60.90305992465428,21.71522323220045,52.254721602649596,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,16.0,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423145,33.63649316423145,22.841283200979944,21.83292009039968,33.63649316423145,33.63649316423145,29.721107578919565,29.721107578919565,33.63649316423145,33.63649316423145,33.63649316423145,29.721107578919565,33.63649316423145,29.721107578919565,24.186492237338292,21.71522323220045,16.0,0.0 
 12/01  12:00:00,16.6,59.0,20.81636921116001,70.40154749010927,24.409636502270132,43.036591737346484,23.567625556031196,93.89067792802769,21.85336782677001,59.064157686618394,22.280456631147196,57.8467452011503,22.166093700437834,49.298310107137695,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,16.6,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423145,33.63649316423145,23.567625556031196,22.280456631147196,33.63649316423145,33.63649316423145,29.721107578919565,29.721107578919565,33.63649316423145,33.63649316423145,33.63649316423145,29.721107578919565,33.63649316423145,29.721107578919565,24.409636502270132,22.166093700437834,16.6,0.0 
 12/01  13:00:00,17.0,59.0,20.9888090146693,69.65873111183203,24.127439415147784,42.7068056310943,24.158624916885756,93.64143231597245,22.40974377218477,57.09536339932064,22.571755283839572,55.63030359793026,22.467894372726562,47.229570045670656,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.0,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423145,33.63649316423145,24.158624916885756,22.571755283839572,33.63649316423145,33.63649316423145,29.721107578919565,29.721107578919565,33.63649316423145,33.63649316423145,33.63649316423145,29.721107578919565,33.63649316423145,29.721107578919565,24.127439415147784,22.467894372726562,17.0,0.0 
 12/01  14:00:00,17.0,59.0,21.180940498006915,68.8414701542703,23.905988519985712,42.427121193154115,24.561278305875994,94.2499391603684,23.059856800175343,54.88835972291756,22.782901039550804,53.804790117411635,23.1476552608583,44.4338671970387,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.0,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423145,33.63649316423145,24.561278305875994,22.782901039550804,33.63649316423145,33.63649316423145,29.721107578919565,29.721107578919565,33.63649316423145,33.63649316423145,33.63649316423145,29.721107578919565,33.63649316423145,29.721107578919565,23.905988519985712,23.1476552608583,17.0,0.0 
 12/01  15:00:00,16.8,59.0,21.37642393073693,67.95391418440221,23.799534711856744,42.165734524315226,24.730281676825367,95.11779904525841,23.770272055582645,52.53364257080083,22.97250779529964,52.486347644127065,24.238421472931883,41.090231442919546,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,16.8,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,24.730281676825367,22.97250779529964,33.63649316423146,33.63649316423146,29.790359678186366,29.790359678186366,33.63649316423146,33.63649316423146,33.63649316423146,29.790359678186366,33.63649316423146,29.790359678186366,23.799534711856744,24.238421472931883,16.8,0.0 
 12/01  16:00:00,17.0,59.0,21.530715289364792,67.31473617485744,23.688223422835094,41.82682022037065,24.657060720934076,98.72362262604067,24.293040479921196,50.90946073010171,23.064880523528593,51.276910766584145,25.401762411908287,37.7673964270548,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.0,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,24.657060720934076,23.064880523528593,33.63649316423146,33.63649316423146,29.790359678186366,29.790359678186366,33.63649316423146,33.63649316423146,33.63649316423146,29.790359678186366,33.63649316423146,29.790359678186366,23.688223422835094,25.401762411908287,17.0,0.0 
 12/01  17:00:00,16.0,59.0,21.658627439490214,66.78983191629574,23.481458898789448,41.78332096056701,24.38828771542382,99.99999999999999,24.696453544774077,49.69478776313273,23.04759825357197,50.65009305276595,26.126637179879616,35.686627703966565,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,16.0,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423145,33.63649316423145,24.38828771542382,23.04759825357197,33.63649316423145,33.63649316423145,29.721107578919565,29.721107578919565,33.63649316423145,33.63649316423145,33.63649316423145,29.721107578919565,33.63649316423145,29.721107578919565,23.481458898789448,26.126637179879616,16.0,0.0 
 12/01  18:00:00,15.4,62.0,21.74076195868824,66.45518678217618,23.18733598986022,42.05934515966983,24.055938418657455,100.0,24.851685733444903,49.23601153821065,22.977457550345417,50.276326901815224,26.26628435581405,34.993891373984894,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,15.4,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,24.055938418657455,22.977457550345417,33.63649316423146,33.63649316423146,29.65185538554104,29.65185538554104,33.63649316423146,33.63649316423146,33.63649316423146,29.65185538554104,33.63649316423146,29.65185538554104,23.18733598986022,26.26628435581405,15.4,0.0 
 12/01  19:00:00,14.0,67.0,21.7367375997381,66.47150714992242,22.721051012302496,42.94067679801612,23.563209271755504,100.0,24.66807106690634,49.77903270961549,22.60807331237882,51.017855783235454,25.305932681895165,36.76560934107803,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,14.0,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,23.563209271755504,22.60807331237882,33.63649316423146,33.63649316423146,29.790359678186366,29.790359678186366,33.63649316423146,33.63649316423146,33.63649316423146,29.790359678186366,33.63649316423146,29.790359678186366,22.721051012302496,25.305932681895165,14.0,0.0 
 12/01  20:00:00,14.0,67.0,21.641175461130704,66.86114721788543,22.15598171545046,44.071978152322956,23.00825826725075,100.0,24.21010556340805,51.163344535768196,22.040077099661126,52.339732241508514,24.033491437896064,39.3400155961521,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,14.000000000000002,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,23.00825826725075,22.040077099661126,33.63649316423146,33.63649316423146,29.859609633758723,29.859609633758723,33.63649316423146,33.63649316423146,33.63649316423146,29.859609633758723,33.63649316423146,29.859609633758723,22.15598171545046,24.033491437896064,14.000000000000002,0.0 
 12/01  21:00:00,13.6,67.0,21.492455450840517,67.47260000924783,21.67878741787142,44.92951768783743,22.557090274567123,100.0,23.61621909503251,53.023145941703504,21.569175970227526,53.34333719553789,23.05508413459836,41.3170335266547,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,13.6,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,22.557090274567123,21.569175970227526,33.63649316423146,33.63649316423146,29.790359678186366,29.790359678186366,33.63649316423146,33.63649316423146,33.63649316423146,29.790359678186366,33.63649316423146,29.790359678186366,21.67878741787142,23.05508413459836,13.6,0.0 
 12/01  22:00:00,14.0,67.0,21.325330499662655,68.23441215239224,21.325258598362677,45.643759244760275,22.22343303392681,99.99999999999999,22.996388532702213,55.099722778683045,21.219056353284728,54.12085605317215,22.35927126709587,42.84460438899231,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,13.999999999999998,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423145,33.63649316423145,22.22343303392681,21.219056353284728,33.63649316423145,33.63649316423145,29.721107578919565,29.721107578919565,33.63649316423145,33.63649316423145,33.63649316423145,29.721107578919565,33.63649316423145,29.721107578919565,21.325258598362677,22.35927126709587,13.999999999999998,0.0 
 12/01  23:00:00,14.0,67.0,21.160653311297914,68.92722169576119,21.040065650008703,46.19061524822781,21.97226262528107,100.0,22.421829386936416,57.05372317994744,20.93891261991475,54.67855530902258,21.835301022264893,43.987510858745296,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,14.0,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,21.97226262528107,20.93891261991475,33.63649316423146,33.63649316423146,29.65185538554104,29.65185538554104,33.63649316423146,33.63649316423146,33.63649316423146,29.65185538554104,33.63649316423146,29.65185538554104,21.040065650008703,21.835301022264893,14.0,0.0 
 12/01  24:00:00,13.6,70.0,21.007556785012675,69.57843963047611,20.82255708497982,46.5127772230106,21.74902789571995,100.0,21.957177150912585,58.69118905556218,20.72584434217587,54.88351124956142,21.46022849929247,44.71983417888839,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,13.6,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,21.74902789571995,20.72584434217587,33.63649316423146,33.63649316423146,29.65185538554104,29.65185538554104,33.63649316423146,33.63649316423146,33.63649316423146,29.65185538554104,33.63649316423146,29.65185538554104,20.82255708497982,21.46022849929247,13.6,0.0 
 12/02  01:00:00,14.0,72.0,20.872554183319433,70.15848618807757,20.63256198117784,46.96197863103119,21.546352936224356,100.0,21.538789916896125,60.211236026909866,20.5571208678207,54.990169534570086,21.15870138963723,45.459864673730024,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,14.0,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,21.546352936224356,20.5571208678207,33.63649316423146,33.63649316423146,29.65185538554104,29.65185538554104,33.63649316423146,33.63649316423146,33.63649316423146,29.65185538554104,33.63649316423146,29.65185538554104,20.63256198117784,21.15870138963723,14.0,0.0 
 12/02  02:00:00,14.0,67.0,20.755318863861035,70.6665989787615,20.483377626153796,47.26550845853018,21.38708348749357,100.0,21.224334035575975,61.382660276845655,20.41875603804963,54.99767640580866,20.92354863021906,45.99495246431886,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,14.0,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,21.38708348749357,20.41875603804963,33.63649316423146,33.63649316423146,29.65185538554104,29.65185538554104,33.63649316423146,33.63649316423146,33.63649316423146,29.65185538554104,33.63649316423146,29.65185538554104,20.483377626153796,20.92354863021906,14.0,0.0 
 12/02  03:00:00,14.0,67.0,20.64766438171,71.13685359482047,20.356857068837478,47.38378377024323,21.24578107319665,100.0,20.91952520001246,62.54307453479119,20.298000304943393,54.98624592517727,20.729718214879227,46.30054496091826,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,14.0,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,21.24578107319665,20.298000304943393,33.63649316423146,33.63649316423146,29.65185538554104,29.65185538554104,33.63649316423146,33.63649316423146,33.63649316423146,29.65185538554104,33.63649316423146,29.65185538554104,20.356857068837478,20.729718214879227,14.0,0.0 
 12/02  04:00:00,13.0,72.0,20.551341524946466,71.56054278112116,20.218554534797747,47.55928320851945,21.098028320577455,100.0,20.657092274737323,63.561619359774255,20.169815768290118,55.05429008612842,20.534428450218876,46.6346827432547,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,13.0,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,21.098028320577455,20.169815768290118,33.63649316423146,33.63649316423146,29.58260319166305,29.58260319166305,33.63649316423146,33.63649316423146,33.63649316423146,29.58260319166305,33.63649316423146,29.58260319166305,20.218554534797747,20.534428450218876,13.0,0.0 
 12/02  05:00:00,13.0,72.0,20.479018780179075,71.88057386203671,20.08857542140935,47.72982922859264,20.966925798519032,100.0,20.443678947950154,64.40385525626188,20.05651479469759,55.04845056264246,20.358338517860417,46.93475559263148,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,13.0,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,20.966925798519032,20.05651479469759,33.63649316423146,33.63649316423146,29.58260319166305,29.58260319166305,33.63649316423146,33.63649316423146,33.63649316423146,29.58260319166305,33.63649316423146,29.58260319166305,20.08857542140935,20.358338517860417,13.0,0.0 
 12/02  06:00:00,9.4,90.0,20.40014493921107,72.23142923929636,19.927956004449378,48.00253468938677,20.802751488342277,100.0,20.2516808082574,65.17231806473009,19.90751989596986,55.186530333020954,20.159542187286505,47.31383596595474,0.0,0.0,33.52681236954604,33.52681236954604,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,9.4,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,29.513350997785047,33.63649316423146,33.63649316423146,20.802751488342277,19.90751989596986,33.63649316423146,33.63649316423146,29.58260319166305,29.58260319166305,33.63649316423146,33.63649316423146,33.63649316423146,29.58260319166305,33.63649316423146,29.58260319166305,19.927956004449378,20.159542187286505,9.4,0.0 
 12/02  07:00:00,12.0,82.0,20.346922849713813,72.46927532209888,20.53300218086511,46.23732545764865,20.854766180263514,100.0,20.07020703328331,65.90816359242177,20.04835056798646,54.5311084076657,20.172325791313735,47.27325460061675,7236.439374557026,0.17715024231902884,34.74033744565295,29.85407375970898,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,604.8952620710244,4.63032276817266,31.24049222675365,31.24049222675365,31.24049222675365,33.25784450580386,33.25784450580386,35.2186641379849,33.24819967530037,20.854766180263514,20.04835056798646,35.2186641379849,35.2186641379849,33.21067581714304,33.21067581714304,33.24819967530037,35.2186641379849,35.2186641379849,28.324412131199075,35.2186641379849,33.21067581714304,20.53300218086511,20.172325791313735,12.0,2177622.9434556877 
 12/02  08:00:00,15.0,72.0,20.341322235975326,72.56584011612811,22.70159672377237,40.70319638198171,21.18418542129373,99.77886443233812,19.993525550653374,66.28719574456679,20.4815519297548,53.09433238149046,20.411389847611606,46.80758891099903,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450859,35.64989062450859,0.0,15.0,31.269996806318495,31.269996806318495,31.269996806318495,31.269996806318495,31.269996806318495,35.24569220528903,35.24569220528903,21.18418542129373,20.4815519297548,35.24569220528903,35.24569220528903,31.80388923625467,31.80388923625467,35.24569220528903,35.24569220528903,35.24569220528903,31.80388923625467,35.24569220528903,31.80388923625467,22.70159672377237,20.411389847611606,15.0,0.0 
