Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 12/02  09:00:00,16.0,68.0,20.386241142547128,72.36479007549728,24.65370526600114,36.342239190577736,21.58468742811491,99.51280767793017,20.165785069810273,65.58409901894007,20.92668316312292,51.62483181171659,20.70095265930626,46.17663146380129,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219211,32.62473020219211,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,15.999999999999996,31.269996806318495,31.269996806318495,31.269996806318495,31.269996806318495,31.269996806318495,35.24569220528903,35.24569220528903,21.58468742811491,20.92668316312292,35.24569220528903,35.24569220528903,31.73733198634837,31.73733198634837,35.24569220528903,35.24569220528903,35.24569220528903,31.73733198634837,35.24569220528903,31.73733198634837,24.65370526600114,20.70095265930626,15.999999999999996,0.0 
 12/02  10:00:00,16.5,65.0,20.490866454127463,71.89895658830085,26.23816308168653,33.230841738781805,22.09287657610767,98.89325773724147,20.586078267166,63.90368046850328,21.349827650439153,50.24537696277518,21.123941377345737,45.19880608393672,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,16.5,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,35.245692205289025,35.245692205289025,22.09287657610767,21.349827650439153,35.245692205289025,35.245692205289025,31.67063125065452,31.67063125065452,35.245692205289025,35.245692205289025,35.245692205289025,31.67063125065452,35.245692205289025,31.67063125065452,26.23816308168653,21.123941377345737,16.5,0.0 
 12/02  11:00:00,17.0,63.0,20.641809407805944,71.23278480613031,26.919822129997996,32.101336297321076,22.71512537413687,97.69320669912783,21.217539532947924,61.469133001779284,21.71582066274899,49.0618209820417,21.490379093863112,44.44473790512167,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.71512537413687,21.71582066274899,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,26.919822129997996,21.490379093863112,17.0,0.0 
 12/02  12:00:00,17.2,62.0,20.818930287442157,70.45990939890955,26.64155475101988,32.87272763251149,23.387793366532694,98.4933656162361,21.920038316045193,58.88255463069544,21.980405179831305,48.17742798532176,21.788381602626693,43.9612810911048,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.199999999999996,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.387793366532694,21.980405179831305,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,26.64155475101988,21.788381602626693,17.199999999999996,0.0 
 12/02  13:00:00,17.0,63.0,21.035948631295668,69.52582662451377,25.96166506670428,34.364470014520094,23.988724913091886,98.0226958379133,22.89939750751177,55.48034786203866,22.224331963026152,47.41010323038028,22.065298659897394,43.4060659050642,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.988724913091886,22.224331963026152,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,25.96166506670428,22.065298659897394,17.0,0.0 
 12/02  14:00:00,18.0,59.0,21.252833698422634,68.6063309961993,25.398154531056015,35.74501336665755,24.476446932000528,99.56125983950697,23.982609713979436,51.97256240214713,22.478517508914564,46.595739344102384,22.84714714390126,41.64033312216418,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,18.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.476446932000528,22.478517508914564,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,25.398154531056015,22.84714714390126,18.0,0.0 
 12/02  15:00:00,17.6,64.0,21.47623875043865,67.67327120603625,24.957711223395783,37.07882486519283,24.695555126268804,99.79345399251179,24.884619585715946,49.23830323506667,22.70247595353642,45.98578636113228,24.172790362404807,38.84617367472512,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.6,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,24.695555126268804,22.70247595353642,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,24.957711223395783,24.172790362404807,17.6,0.0 
 12/02  16:00:00,17.0,63.0,21.67101725577976,66.80539082113417,24.61689196506213,37.96937027659198,24.636362200001503,99.99999999999997,25.54937014389982,47.28087661621848,22.858319007932682,45.446905440331506,25.69398487046613,35.60235118146393,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,16.999999999999996,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,35.245692205289025,35.245692205289025,24.636362200001503,22.858319007932682,35.245692205289025,35.245692205289025,31.67063125065452,31.67063125065452,35.245692205289025,35.245692205289025,35.245692205289025,31.67063125065452,35.245692205289025,31.67063125065452,24.61689196506213,25.69398487046613,16.999999999999996,0.0 
 12/02  17:00:00,17.0,63.0,21.82622673008275,66.17453568172458,24.370444976945116,38.626702193799574,24.484105083838422,100.0,25.971765677796892,46.11122469975607,22.979869184011946,45.07007736343957,26.96586811776639,33.1073336708813,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.0,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,24.484105083838422,22.979869184011946,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,24.370444976945116,26.96586811776639,17.0,0.0 
 12/02  18:00:00,17.4,63.0,21.950632778466236,65.67369738241624,24.02864545485256,39.63775407204392,24.25046837700954,100.0,26.139967850177747,45.65441893096576,23.083873465379703,44.76097922940035,27.539564302221102,32.183257099964926,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.4,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.25046837700954,23.083873465379703,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,24.02864545485256,27.539564302221102,17.4,0.0 
 12/02  19:00:00,17.0,68.0,22.000644194259998,65.47354845372477,23.616705890375563,40.963046652926806,23.899427434163453,100.0,25.974048500390005,46.104641176227005,22.968610490469842,45.08685280302453,26.93249544221868,33.626006112375805,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.899427434163453,22.968610490469842,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,23.616705890375563,26.93249544221868,17.0,0.0 
 12/02  20:00:00,16.0,72.0,21.935829009086838,65.73303411241868,23.035241825396326,42.66908382271466,23.40087727461742,99.99999999999997,25.517935570791977,47.36878792539521,22.457104266354058,46.548185423555296,25.407624566656132,37.01513155838283,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,15.999999999999998,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,35.245692205289025,35.245692205289025,23.40087727461742,22.457104266354058,35.245692205289025,35.245692205289025,31.67063125065452,31.67063125065452,35.245692205289025,35.245692205289025,35.245692205289025,31.67063125065452,35.245692205289025,31.67063125065452,23.035241825396326,25.407624566656132,15.999999999999998,0.0 
 12/02  21:00:00,15.8,77.0,21.80250820559756,66.27045010511958,22.53719820148851,44.34728455346611,22.98551787113206,100.0,24.893967346299668,49.16159256848538,22.017442853910833,47.91609343692359,24.226328053006014,40.05240437245348,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,15.8,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,22.98551787113206,22.017442853910833,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,22.53719820148851,24.226328053006014,15.8,0.0 
 12/02  22:00:00,16.0,77.0,21.64201143194025,66.92387137689681,22.09620911387913,46.14581880270896,22.638914281106786,100.0,24.224899514414307,51.16897835015199,21.654969272875036,49.176535954819485,23.31510026814089,42.86084284027775,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,16.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.638914281106786,21.654969272875036,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,22.09620911387913,23.31510026814089,16.0,0.0 
 12/02  23:00:00,14.0,63.0,21.47414902647035,67.614971883545,21.710425959982828,46.95490187869152,22.320947633417592,99.99999999999999,23.57404509395552,53.21049737892123,21.31802860036322,50.02193696852288,22.618916737977514,44.42779220266726,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,13.999999999999998,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.320947633417592,21.31802860036322,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,21.710425959982828,22.618916737977514,13.999999999999998,0.0 
 12/02  24:00:00,12.6,87.0,21.305553113584335,68.31715849254843,21.351751943110273,47.68039270123013,22.025608202006794,99.99999999999999,22.953107746079898,55.24452377717759,21.007686171780833,50.76525679395215,22.053964792738416,45.67714375103556,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,12.599999999999998,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.025608202006794,21.007686171780833,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,21.351751943110273,22.053964792738416,12.599999999999998,0.0 
 12/03  01:00:00,12.0,88.0,21.140130465183244,69.01415851781852,21.077551933414014,48.608357093806475,21.76431392865131,99.99999999999999,22.345570249492177,57.31950590503239,20.733613698334178,51.61927040455777,21.63216181608332,46.98373740102226,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,12.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.76431392865131,20.733613698334178,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,21.077551933414014,21.63216181608332,12.0,0.0 
 12/03  02:00:00,11.0,94.0,20.98175296015675,69.62021688707907,20.797874417154862,49.46539268779718,21.512241123864506,100.0,21.771295542134908,59.302908642984605,20.51276094746346,52.252281510329865,21.25270011971987,48.102073314614564,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,11.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.512241123864506,20.51276094746346,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,20.797874417154862,21.25270011971987,11.0,0.0 
 12/03  03:00:00,10.8,93.0,20.8301238176033,70.2725611858123,20.535698094451718,50.27636912349553,21.27860331719779,100.0,21.29206484383782,61.06816590240305,20.31777395885136,52.803472118227695,20.91752904676821,49.10783144788918,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,10.8,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.27860331719779,20.31777395885136,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,20.535698094451718,20.91752904676821,10.8,0.0 
 12/03  04:00:00,11.0,94.0,20.69715133667296,70.8503312062635,20.32643975965601,50.94968699168989,21.080784074284814,100.0,20.9128662400669,62.50686968194249,20.156781790328147,53.24354827453065,20.647399405791955,49.95060885753378,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,11.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.080784074284814,20.156781790328147,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,20.32643975965601,20.647399405791955,11.0,0.0 
 12/03  05:00:00,11.3,93.0,20.583363437790474,71.3489253894509,20.14333129979938,51.63206847220591,20.917984282073625,100.0,20.62686204409031,63.61736643165183,20.018709333303008,53.643533044078964,20.414365446618323,50.77446090840404,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,11.3,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,20.917984282073625,20.018709333303008,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,20.14333129979938,20.414365446618323,11.3,0.0 
 12/03  06:00:00,11.6,93.0,20.485551354631518,71.780740955962,20.001444328352036,52.32957529972783,20.798172718689365,100.0,20.37878846588834,64.59866132104733,19.916736420496246,53.987259467157976,20.232950164209065,51.585501677787626,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,11.6,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,20.798172718689365,19.916736420496246,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,20.001444328352036,20.232950164209065,11.6,0.0 
 12/03  07:00:00,13.0,94.0,20.42998192967054,72.02738456312315,20.505404651120664,51.36649015917064,20.86785991630039,100.0,20.19364878400805,65.34212302447997,20.107403126549066,53.576403328407025,20.238757912387847,52.21990082329011,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,13.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,20.86785991630039,20.107403126549066,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,20.505404651120664,20.238757912387847,13.0,0.0 
 12/03  08:00:00,16.0,82.0,20.419451921843837,72.1453682147884,22.030759876540493,48.001347611256875,21.19047447526073,99.41731507721782,20.154949840928527,65.56338306574793,20.505626176088107,52.853611067349824,20.45692587171433,52.85946739743186,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,16.0,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,21.19047447526073,20.505626176088107,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,22.030759876540493,20.45692587171433,16.0,0.0 
 12/03  09:00:00,18.8,69.0,20.451784769003307,72.00151017278418,23.73725064065207,44.2379640466934,21.61794006687279,98.41721726798711,20.28928622876105,65.02101666968431,20.97649425253713,51.8377425464349,20.78730291697743,52.920630191192366,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,18.8,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,35.245692205289025,35.245692205289025,21.61794006687279,20.97649425253713,35.245692205289025,35.245692205289025,31.67063125065452,31.67063125065452,35.245692205289025,35.245692205289025,35.245692205289025,31.67063125065452,35.245692205289025,31.67063125065452,23.73725064065207,20.78730291697743,18.8,0.0 
 12/03  10:00:00,21.0,60.0,20.537144351984182,71.62329351687964,25.182216338718494,41.254842743052215,22.151555681855918,97.13535706637839,20.65420483348486,63.57308693818211,21.440917796618905,50.78528281803865,21.28346232925857,52.18831539411588,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.0,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,22.151555681855918,21.440917796618905,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,25.182216338718494,21.28346232925857,21.0,0.0 
 12/03  11:00:00,22.4,54.0,20.671434118657828,70.96271710965257,25.88529368938701,40.019812024345924,22.82687086086408,95.2833325623958,21.21887286737547,61.34287520095471,21.886689103021276,49.6919709887956,21.76554899702336,51.247253157742946,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.4,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.82687086086408,21.886689103021276,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,25.88529368938701,21.76554899702336,22.4,0.0 
 12/03  12:00:00,23.9,49.0,20.845622179191267,70.20563916326316,25.759085146874167,40.95146056498983,23.581326165552376,94.81551610955293,21.983614964449544,58.53918556109445,22.287552962542044,48.931308709420676,22.182574463835333,50.73728880708319,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.9,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.581326165552376,22.287552962542044,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,25.759085146874167,22.182574463835333,23.9,0.0 
 12/03  13:00:00,24.0,47.0,21.066161390661552,69.19174457224403,25.29357017675907,42.41232609535111,24.244594519743725,94.93305695837857,22.875913492817403,55.39437692054979,22.608724129510037,48.23293300581483,22.564628637681672,49.94134286231625,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,24.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.244594519743725,22.608724129510037,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,25.29357017675907,22.564628637681672,24.0,0.0 
 12/03  14:00:00,26.0,42.0,21.31445238900152,68.14537704866716,24.999366806971285,43.31139769180388,24.828594002774437,94.33039110187576,23.994915219488483,51.77987878693068,22.975676747269574,47.31374408471892,23.434696768893218,47.54767521361063,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,26.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.828594002774437,22.975676747269574,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,24.999366806971285,23.434696768893218,26.0,0.0 
 12/03  15:00:00,25.8,42.0,21.54043690474755,67.14213612166029,24.852074489830105,43.72410891605276,25.1148419697305,95.11709224257952,25.043671073315807,48.5820407796951,23.282498092938273,46.49338051398528,24.89182755899444,43.60539663752092,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,25.8,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,25.1148419697305,23.282498092938273,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,24.852074489830105,24.89182755899444,25.8,0.0 
 12/03  16:00:00,26.0,42.0,21.770849466581602,66.20267047781911,24.761854612734144,44.060787530669,25.2245363107833,96.91837167962504,25.95952391839497,46.009759421012035,23.54036124239732,45.87974745091195,26.54759685519985,39.622169036677356,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,25.999999999999996,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,35.245692205289025,35.245692205289025,25.2245363107833,23.54036124239732,35.245692205289025,35.245692205289025,31.67063125065452,31.67063125065452,35.245692205289025,35.245692205289025,35.245692205289025,31.67063125065452,35.245692205289025,31.67063125065452,24.761854612734144,26.54759685519985,25.999999999999996,0.0 
 12/03  17:00:00,26.0,42.0,21.983379065088933,65.28442466262152,24.703221302066446,44.24946060144644,25.17411152879713,99.3363196791257,26.71524580177778,43.959035360556285,23.762312584641283,45.30556692560733,27.929135475457176,36.56720001913986,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,26.0,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,25.17411152879713,23.762312584641283,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,24.703221302066446,27.929135475457176,26.0,0.0 
 12/03  18:00:00,23.7,62.0,22.167228185894366,64.55663584710453,24.49053814633256,45.642104424950546,24.983113968689977,99.99999999999999,27.156097462363757,42.83394995818571,23.898231420011502,45.35881542815111,28.511484101591172,36.00403910381449,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.7,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.983113968689977,23.898231420011502,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,24.49053814633256,28.511484101591172,23.7,0.0 
 12/03  19:00:00,23.0,69.0,22.272258397778504,64.14485237797626,24.1204444351666,47.566810987975956,24.63152225649906,100.0,27.20054555093211,42.72217684148715,23.779403442192006,46.1355184842992,27.90024188380301,38.04131594412995,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.63152225649906,23.779403442192006,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,24.1204444351666,27.90024188380301,23.0,0.0 
 12/03  20:00:00,21.0,78.0,22.247808583539907,64.2403699334868,23.596459559949935,49.8583946452095,24.13371934907566,99.99999999999997,26.86396065257495,43.57504079295139,23.25872371040297,48.000113031523334,26.35582519107934,42.31562950506776,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,21.0,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,35.245692205289025,35.245692205289025,24.13371934907566,23.25872371040297,35.245692205289025,35.245692205289025,31.67063125065452,31.67063125065452,35.245692205289025,35.245692205289025,35.245692205289025,31.67063125065452,35.245692205289025,31.67063125065452,23.596459559949935,26.35582519107934,21.0,0.0 
 12/03  21:00:00,20.2,74.0,22.14284089171976,64.65249526630198,23.12331527880258,51.92637422602026,23.70310013361812,100.0,26.304985019845873,45.03410955381872,22.798322024648645,49.70911034212489,25.132936886361605,46.0471360230503,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.2,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,23.70310013361812,22.798322024648645,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,23.12331527880258,25.132936886361605,20.2,0.0 
 12/03  22:00:00,19.0,64.0,22.000483285120453,65.21610790278557,22.69314610695846,53.2412443124271,23.324557984027827,100.0,25.652954784189816,46.80576964357445,22.395850637151906,51.008743928410254,24.18542715403334,48.67370820669532,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.324557984027827,22.395850637151906,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,22.69314610695846,24.18542715403334,19.0,0.0 
 12/03  23:00:00,19.0,68.0,21.843940088274167,65.84220121515608,22.337629877017108,54.44933916143531,23.017240149102278,99.99999999999999,24.989501244223124,48.68925493303366,22.070588648247686,52.14826399387964,23.472014486964476,50.84856934400011,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.017240149102278,22.070588648247686,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,22.337629877017108,23.472014486964476,19.0,0.0 
 12/03  24:00:00,17.0,77.0,21.684216511435473,66.48795318977892,21.981622076259377,55.74560503413137,22.711655917453513,99.99999999999999,24.36645454586377,50.536413374538554,21.74994731841611,53.39210919739874,22.872195803988504,52.821576810569724,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.711655917453513,21.74994731841611,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,21.981622076259377,22.872195803988504,17.0,0.0 
 12/04  01:00:00,17.0,77.0,21.526556302048704,67.13239928526767,21.673843319916188,56.89432789120555,22.449526463414664,99.99999999999999,23.761864081710243,52.40447241496964,21.476741020173822,54.5055935182454,22.38213729616232,54.50174790662753,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.449526463414664,21.476741020173822,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,21.673843319916188,22.38213729616232,17.0,0.0 
 12/04  02:00:00,16.0,88.0,21.374187288197685,67.76187287727174,21.364368852156954,58.38149098837803,22.19083993360246,100.0,23.193320287353156,54.23204526587983,21.209574366168134,55.7364617881696,21.936240821008788,56.387042444782104,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,16.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.19083993360246,21.209574366168134,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.364368852156954,21.936240821008788,16.0,0.0 
 12/04  03:00:00,16.0,88.0,21.22709758812934,68.3758383980869,21.115801114629342,59.96958795453166,21.99075046119155,100.0,22.686389313186258,55.92269078341932,20.990253248730344,57.02808006845302,21.589386979191556,58.26521598650382,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,16.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.99075046119155,20.990253248730344,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.115801114629342,21.589386979191556,16.0,0.0 
 12/04  04:00:00,16.0,91.0,21.090039376714405,68.95360655381873,20.897121338315607,61.594192594103404,21.807831472899107,100.0,22.218480669962375,57.53599733850651,20.799348545548614,58.31693132885183,21.316650175015404,60.03818398254954,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,16.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.807831472899107,20.799348545548614,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,20.897121338315607,21.316650175015404,16.0,0.0 
 12/04  05:00:00,16.0,94.0,20.96193200867366,69.56741371835469,20.72770657757176,63.396482965380635,21.6329232474698,100.0,21.811699341212943,59.03959662027438,20.630209428379437,59.76699650714917,21.089326328082592,62.01251939944275,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,16.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.6329232474698,20.630209428379437,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,20.72770657757176,21.089326328082592,16.0,0.0 
 12/04  06:00:00,15.6,94.0,20.845773503917645,70.06626384321038,20.567474271157117,65.10497726993111,21.48797576550475,100.0,21.489533884005393,60.21426878350985,20.502149181382972,61.10221350362741,20.872561474114733,63.90254653312995,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,15.6,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.48797576550475,20.502149181382972,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,20.567474271157117,20.872561474114733,15.6,0.0 
 12/04  07:00:00,17.0,88.0,20.773199470545812,70.37994377103054,21.026667286461127,64.1965004929809,21.541681153846866,100.0,21.25872687785114,61.07207797033969,20.674149611688698,61.28289877846804,20.870276191273597,64.8248719018751,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.541681153846866,20.674149611688698,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.026667286461127,20.870276191273597,17.0,0.0 
 12/04  08:00:00,20.0,68.0,20.777598106854857,70.43046564448017,22.583980440304632,58.461445599360005,21.857240210547303,99.57470897001139,21.212396398509274,61.30643121798573,21.192936756075717,59.67361776501241,21.104099616968874,63.98281586440271,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,19.999999999999996,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,35.245692205289025,35.245692205289025,21.857240210547303,21.192936756075717,35.245692205289025,35.245692205289025,31.67063125065452,31.67063125065452,35.245692205289025,35.245692205289025,35.245692205289025,31.67063125065452,35.245692205289025,31.67063125065452,22.583980440304632,21.104099616968874,19.999999999999996,0.0 
 12/04  09:00:00,20.4,69.0,20.819445495313268,70.24926180749361,23.87184608901299,54.277342022278944,22.269186990927714,98.9266463427814,21.369924038279777,60.717014396372676,21.64490079991021,58.36314706612362,21.5342993820178,62.54584476782522,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.4,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,22.269186990927714,21.64490079991021,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,23.87184608901299,21.5342993820178,20.4,0.0 
 12/04  10:00:00,23.0,65.0,20.906273751416947,69.87497276634723,25.315075026348882,50.58120978895337,22.814646186625616,99.19283078994187,21.700329118482934,59.50138102555474,22.12954904772043,57.42539818591003,22.03980164602408,61.598405649044295,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.000000000000004,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,22.814646186625616,22.12954904772043,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,25.315075026348882,22.03980164602408,23.000000000000004,0.0 
 12/04  11:00:00,26.0,54.0,21.042442948889462,69.22403403476102,26.206627389459562,48.548228549117226,23.520638745958447,97.50144916422771,22.269107591305378,57.415637062317494,22.623984877191116,56.21801569601646,22.567324524803578,60.35859456583077,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,26.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.520638745958447,22.623984877191116,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,26.206627389459562,22.567324524803578,26.0,0.0 
 12/04  12:00:00,26.6,51.0,21.234606469005563,68.41211829774703,26.157553166454942,49.1050536009889,24.241884972700333,96.04875582630063,23.08536598904441,54.64194647378875,22.97211158147919,55.45166037634804,22.950256632828157,59.47311688269346,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,26.6,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.241884972700333,22.97211158147919,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,26.157553166454942,22.950256632828157,26.6,0.0 
 12/04  13:00:00,28.0,45.0,21.46394238539172,67.39042526530895,25.767007980585518,50.3123233318534,24.91376486608435,95.4063142917488,24.128960719883608,51.26246681526669,23.316403825054074,54.42082187245949,23.32309530407625,58.216028912215705,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,28.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.91376486608435,23.316403825054074,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,25.767007980585518,23.32309530407625,28.0,0.0 
 12/04  14:00:00,28.0,45.0,21.688183202082456,66.47216578668142,25.52335615541533,51.106789992707185,25.47221979942575,95.54760140747422,25.428291711757247,47.438784776934085,23.640172374849115,53.49359958180353,24.164956855177252,55.41058916417005,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,28.000000000000004,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,25.47221979942575,23.640172374849115,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,25.52335615541533,24.164956855177252,28.000000000000004,0.0 
 12/04  15:00:00,28.6,42.0,21.94249242213376,65.38280024798199,25.408226762996023,51.411218587951524,25.811328272009625,98.91367753535329,26.57097351489797,44.291950459340555,23.957719810003937,52.6031663059824,25.635912439127864,50.7178232142017,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,28.6,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,25.811328272009625,23.957719810003937,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,25.408226762996023,25.635912439127864,28.6,0.0 
 12/04  16:00:00,27.0,45.0,22.18369724740377,64.42837683576768,25.314601597225952,51.57359990276696,25.839410560102834,99.9407079829754,27.552955366805705,41.81061277107577,24.17342742092694,51.97627196070927,27.254586154124688,45.99192438193315,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,27.0,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,35.245692205289025,35.245692205289025,25.839410560102834,24.17342742092694,35.245692205289025,35.245692205289025,31.67063125065452,31.67063125065452,35.245692205289025,35.245692205289025,35.245692205289025,31.67063125065452,35.245692205289025,31.67063125065452,25.314601597225952,27.254586154124688,27.0,0.0 
 12/04  17:00:00,26.0,56.0,22.393386141631517,63.61118796286802,25.193704195739013,52.44174123151761,25.71641861182563,100.0,28.220890968117192,40.211885583412396,24.318299143488986,51.87472004555782,28.48273544809357,43.217796446968265,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,26.0,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,25.71641861182563,24.318299143488986,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,25.193704195739013,28.48273544809357,26.0,0.0 
 12/04  18:00:00,25.0,63.0,22.562179250891205,62.89938281219022,24.951272745631,54.10133315689273,25.475917945090224,99.99999999999999,28.48862506085787,39.55082440921215,24.426939296696915,52.07551960770538,29.13546596374207,42.32186581060934,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,24.999999999999996,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,25.475917945090224,24.426939296696915,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,24.951272745631,29.13546596374207,24.999999999999996,0.0 
 12/04  19:00:00,26.0,58.0,22.645482606877888,62.581875491874946,24.613322258148514,55.9723019398314,25.135870181478218,100.0,28.35356662563374,39.86233752668679,24.323446690918313,52.906336316921895,28.494868693359102,44.544408759902616,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,26.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,25.135870181478218,24.323446690918313,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,24.613322258148514,28.494868693359102,26.0,0.0 
