Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 12/04  20:00:00,22.0,69.0,22.59804953238238,62.76235522874829,24.026650208674603,58.27408640060479,24.57517108459266,99.99999999999997,27.887523815802254,40.959286323225484,23.736531700774453,55.099670245846454,26.82767027214556,49.36495825605581,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,22.0,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,35.245692205289025,35.245692205289025,24.57517108459266,23.736531700774453,35.245692205289025,35.245692205289025,31.67063125065452,31.67063125065452,35.245692205289025,35.245692205289025,35.245692205289025,31.67063125065452,35.245692205289025,31.67063125065452,24.026650208674603,26.82767027214556,22.0,0.0 
 12/04  21:00:00,22.6,71.0,22.47020190767826,63.1890851442203,23.56602693881804,60.50581403386249,24.143610465348104,100.0,27.22779499012011,42.52837816488887,23.273716312565035,57.08527113563274,25.59324603618578,53.62223291191505,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.6,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,24.143610465348104,23.273716312565035,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,23.56602693881804,25.59324603618578,22.6,0.0 
 12/04  22:00:00,22.0,73.0,22.310005594987803,63.80776760574148,23.16796324127625,62.43835228018615,23.783030927385926,100.0,26.523525284063368,44.325634846847095,22.887040617577078,58.79775763713077,24.680626086672405,57.035124444654514,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.783030927385926,22.887040617577078,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,23.16796324127625,24.680626086672405,22.0,0.0 
 12/04  23:00:00,21.0,78.0,22.14207480168782,64.46356780464623,22.794232623775557,64.46857616186823,23.454304281988616,99.99999999999999,25.843936752435294,46.14129051292546,22.541381557349844,60.532277328261614,23.94395440060276,60.16937752777628,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.454304281988616,22.541381557349844,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,22.794232623775557,23.94395440060276,21.0,0.0 
 12/04  24:00:00,20.4,82.0,21.97495549160911,65.12371299131799,22.46655602443156,66.83880481490675,23.16886678318405,99.99999999999999,25.213443309386825,47.90145626918004,22.243183521092202,62.542404446012526,23.370413469518176,63.300673917908746,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.4,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.16886678318405,22.243183521092202,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,22.46655602443156,23.370413469518176,20.4,0.0 
 12/05  01:00:00,20.0,83.0,21.813987711393274,65.76677068207431,22.169752640207516,68.71075830839786,22.91106866373049,100.0,24.60990589686576,49.65697051128631,21.973856617290505,64.19050357048587,22.8887156334184,65.79531681192884,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.91106866373049,21.973856617290505,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,22.169752640207516,22.8887156334184,20.0,0.0 
 12/05  02:00:00,19.0,88.0,21.65949491413302,66.39068290112772,21.882694258661203,70.63347041685002,22.66428181408772,100.0,24.073829337519832,51.277694200266524,21.718523702380708,65.97990582707122,22.470993853661973,68.16595979919585,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.66428181408772,21.718523702380708,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.882694258661203,22.470993853661973,19.0,0.0 
 12/05  03:00:00,18.4,90.0,21.513623805406198,66.91942203379384,21.61701473038073,72.2072997160837,22.435680382661467,100.0,23.566808402111818,52.81312695551932,21.481480859590512,67.58673302021343,22.104010396861625,70.10788197980133,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,18.4,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.435680382661467,21.481480859590512,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.61701473038073,22.104010396861625,18.4,0.0 
 12/05  04:00:00,18.0,94.0,21.373037550989878,67.49822249758117,21.38289788737318,73.67478001759652,22.2443801134184,100.0,23.101055152048517,54.319287484601816,21.26896061316501,69.12660497798237,21.791175849532586,71.87090297428887,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,18.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.2443801134184,21.26896061316501,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.38289788737318,21.791175849532586,18.0,0.0 
 12/05  05:00:00,18.0,94.0,21.24015472542179,68.0504902016109,21.18832026791887,75.0082060966526,22.07477106696675,100.0,22.672903094575922,55.74665544859427,21.090101934189136,70.51170168095673,21.532824381697317,73.45294926735505,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,18.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.07477106696675,21.090101934189136,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.18832026791887,21.532824381697317,18.0,0.0 
 12/05  06:00:00,17.0,96.0,21.116625206086173,68.5684475666408,21.01263690271628,75.94203508195731,21.910105328194483,100.0,22.29282358989115,57.04920872194526,20.924772489711437,71.62651158219694,21.306044897506837,74.59682588887227,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.910105328194483,20.924772489711437,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.01263690271628,21.306044897506837,17.0,0.0 
 12/05  07:00:00,19.0,88.0,21.03559207821688,68.9105881117693,21.575323803993477,73.42639406456746,21.96490871844975,100.0,22.041257702531432,57.9300321079588,21.133646320660706,71.02985029781786,21.315069177810468,74.61366116373475,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.96490871844975,21.133646320660706,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.575323803993477,21.315069177810468,19.0,0.0 
 12/05  08:00:00,21.0,78.0,21.031282310685505,68.92882147041996,23.018760234753202,67.39813057622742,22.24788396846483,99.87508412210045,21.997498255702478,58.08476722169414,21.601714303025105,69.26124729241803,21.584988633229823,73.53762974242977,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.0,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,22.24788396846483,21.601714303025105,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,23.018760234753202,21.584988633229823,21.0,0.0 
 12/05  09:00:00,22.0,72.0,21.074825562087568,68.74467550076982,23.825554538216366,64.2219950243778,22.65800362442341,99.77249088026994,22.13394370656733,57.60360260472692,22.049088105308094,67.53183645171761,21.993178616786103,71.76602430719461,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.65800362442341,22.049088105308094,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,23.825554538216366,21.993178616786103,22.0,0.0 
 12/05  10:00:00,24.0,65.0,21.1715775401546,68.33749534048879,24.569693800741373,61.484817338309874,23.26921437475559,99.07213478197345,22.463729427066568,56.459108676637214,22.640019929141474,65.33322653164197,22.573635098638817,69.348793029572,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,24.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.26921437475559,22.640019929141474,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,24.569693800741373,22.573635098638817,24.0,0.0 
 12/05  11:00:00,26.0,58.0,21.32038846796985,67.71652145207302,25.253641254154548,59.20305170414885,24.005523232097985,99.03401337243052,22.976109353954563,54.731407987027325,23.235313825049623,63.298137091320115,23.202404774964954,66.95524040899073,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,26.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.005523232097985,23.235313825049623,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,25.253641254154548,23.202404774964954,26.0,0.0 
 12/05  12:00:00,28.0,51.0,21.508373597337027,66.874558745045,25.542232564160944,58.29683749674735,24.673772404764023,99.5789154608072,23.680362964315883,52.401597864621614,23.692793902743574,61.80341905001291,23.67546984686999,65.18303725186277,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,27.999999999999996,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.673772404764023,23.692793902743574,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,25.542232564160944,23.67546984686999,27.999999999999996,0.0 
 12/05  13:00:00,24.0,69.0,21.70790837037633,66.06313914472713,25.31420355555188,59.561626592435985,25.19342032980315,99.39652376046492,24.491833483223463,49.91047511563657,23.92329243888605,61.39510171744318,23.951318409719747,64.61523412384665,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,24.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,25.19342032980315,23.92329243888605,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,25.31420355555188,23.951318409719747,24.0,0.0 
 12/05  14:00:00,23.0,73.0,21.895734814288524,65.3093972232578,25.143158583595927,60.952455865770126,25.49743737152256,99.99999999999999,25.21009880947501,47.81579282309503,24.103407526035074,61.39593565888092,24.45162943224516,63.51808863795517,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,25.49743737152256,24.103407526035074,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,25.143158583595927,24.45162943224516,23.0,0.0 
 12/05  15:00:00,22.2,79.0,22.071262874609406,64.61376438978685,25.125201342531422,61.66875723913374,25.72839516547625,99.99999999999999,25.828458204905882,46.0919256903278,24.34719152229746,61.06060983949767,25.215876389405015,61.33465090405798,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.2,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,25.72839516547625,24.34719152229746,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,25.125201342531422,25.215876389405015,22.2,0.0 
 12/05  16:00:00,22.0,83.0,22.222069670283204,64.02270295170568,25.07479441858146,62.62698595263549,25.708497803114902,100.0,26.28210465622682,44.87104609937579,24.48314167441785,61.126537018877514,25.780670495320138,60.05203383250832,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,25.708497803114902,24.48314167441785,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,25.07479441858146,25.780670495320138,22.0,0.0 
 12/05  17:00:00,23.0,78.0,22.324611344600623,63.62422869768345,24.91361828102596,64.16038751008432,25.493723456050688,100.0,26.546877421151304,44.17562769685573,24.450204474063217,61.92861124411593,26.063743176439676,59.924998377352146,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,25.493723456050688,24.450204474063217,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,24.91361828102596,26.063743176439676,23.0,0.0 
 12/05  18:00:00,21.5,82.0,22.35835721997534,63.49374092973869,24.501039476985326,66.25284690980806,25.071229890557326,100.0,26.553613826109743,44.15810285884263,24.179938556412548,63.42743675130605,25.858155811765442,61.11263749451234,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.5,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,25.071229890557326,24.179938556412548,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,24.501039476985326,25.858155811765442,21.5,0.0 
 12/05  19:00:00,20.7,86.0,22.312212668327344,63.67227437705448,23.965530974965155,68.62989797821571,24.53352138981655,99.99999999999999,26.283242262774394,44.86805688070768,23.681517578497594,65.62021862745527,25.022474052461327,64.42903992539215,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.7,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.53352138981655,23.681517578497594,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,23.965530974965155,25.022474052461327,20.7,0.0 
 12/05  20:00:00,20.0,88.0,22.1928904764817,64.20042781949199,23.380494181790738,71.21484004232197,23.969479925917216,100.0,25.816102658043896,46.17118540690172,23.095788737872546,68.21798603847856,24.125913815402214,68.0961947376592,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.969479925917216,23.095788737872546,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,23.380494181790738,24.125913815402214,20.0,0.0 
 12/05  21:00:00,20.4,88.0,22.037104196820568,64.81291709718269,22.915320307881935,73.39353559297405,23.54043653408938,99.99999999999999,25.258859031048125,47.72437632185727,22.645127139679037,70.31855058027641,23.45391249522178,71.04708809308036,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.4,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.54043653408938,22.645127139679037,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,22.915320307881935,23.45391249522178,20.4,0.0 
 12/05  22:00:00,20.0,83.0,21.872332307254386,65.5328627526367,22.531284001835964,75.02182020049591,23.19902018619989,100.0,24.693541789173295,49.40929168587498,22.28482172502442,72.00450840051845,22.93227657836943,73.22242860788376,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.19902018619989,22.28482172502442,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,22.531284001835964,22.93227657836943,20.0,0.0 
 12/05  23:00:00,20.0,88.0,21.71202122778145,66.17780418643282,22.22626520981742,76.24093972320387,22.933540855068806,100.0,24.1725196110446,50.974858675660585,22.004560288255497,73.34077068159311,22.5373883596288,74.81465858841875,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.933540855068806,22.004560288255497,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,22.22626520981742,22.5373883596288,20.0,0.0 
 12/05  24:00:00,20.0,88.0,21.56676089543383,66.83471382278898,21.950554167057895,77.65772683049099,22.71510134773022,100.0,23.700197559340197,52.4945542796266,21.763334006981268,74.76061125557054,22.194953846914657,76.51174481673414,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.71510134773022,21.763334006981268,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.950554167057895,22.194953846914657,20.0,0.0 
 12/06  01:00:00,20.0,83.0,21.43220070315342,67.38765427237706,21.723684760843796,78.40239260071476,22.521082272981896,100.0,23.27975634390698,53.8424826194171,21.56178199323093,75.84175061602123,21.92127503300555,77.46362748141416,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.521082272981896,21.56178199323093,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.723684760843796,21.92127503300555,20.0,0.0 
 12/06  02:00:00,20.0,88.0,21.309337653010395,67.96438740686509,21.52744631196971,79.17275566925248,22.342336777707096,100.0,22.91375054651568,55.102295751305896,21.387505787079043,76.92274277121312,21.68982798856301,78.39143192199873,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.342336777707096,21.387505787079043,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.52744631196971,21.68982798856301,20.0,0.0 
 12/06  03:00:00,19.4,87.0,21.196571708473115,68.43618705797596,21.3398523539001,79.88234765647877,22.18104657103011,100.0,22.588711418953704,56.19923442054383,21.21792312332233,77.91308315168871,21.475870415951896,79.22028545462507,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.4,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.18104657103011,21.21792312332233,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.3398523539001,21.475870415951896,19.4,0.0 
 12/06  04:00:00,19.0,83.0,21.091246254269937,68.88014291174738,21.171709520359716,79.96869315615851,22.029330944888226,100.0,22.288972769356707,57.23247465172193,21.060445078604356,78.54409315324456,21.287478214156245,79.4031741586818,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.029330944888226,21.060445078604356,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,21.171709520359716,21.287478214156245,19.0,0.0 
 12/06  05:00:00,19.0,78.0,20.99769884685574,69.34587870464487,21.02316729361547,79.13211245928807,21.896083395290407,100.0,22.025925787478833,58.214694859798165,20.92624726321222,78.67906504819904,21.12296060438883,78.64838340361565,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.896083395290407,20.92624726321222,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,21.02316729361547,21.12296060438883,19.0,0.0 
 12/06  06:00:00,18.2,71.0,20.911569726336065,69.71411292448431,20.88044974292696,77.03763675528073,21.777633986287952,100.0,21.811523906170088,58.98150647877082,20.799881091039236,78.09220819065466,20.966881642979565,76.62835035384481,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,18.2,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.777633986287952,20.799881091039236,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,20.88044974292696,20.966881642979565,18.2,0.0 
 12/06  07:00:00,18.0,77.0,20.863038782101608,69.99180972408266,21.463271764068914,72.8369917502408,21.812093818456212,100.0,21.646492231577113,59.63851997494155,20.988008682684537,76.52571398469144,20.977487948793456,75.0361976187697,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,18.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.812093818456212,20.988008682684537,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.463271764068914,20.977487948793456,18.0,0.0 
 12/06  08:00:00,19.0,68.0,20.880038372698177,69.91863531318859,23.003733986934435,65.28357749858411,22.080785199848734,99.82562252746473,21.651649347829455,59.6196739968701,21.447675766484434,73.83744780617613,21.245648742354803,72.64882976424167,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,19.0,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,35.245692205289025,35.245692205289025,22.080785199848734,21.447675766484434,35.245692205289025,35.245692205289025,31.67063125065452,31.67063125065452,35.245692205289025,35.245692205289025,35.245692205289025,31.67063125065452,35.245692205289025,31.67063125065452,23.003733986934435,21.245648742354803,19.0,0.0 
 12/06  09:00:00,19.4,65.0,20.94090673142021,69.72628243873294,24.60497537947208,57.535213239816876,22.40351382696919,99.68649578995229,21.80524558794227,59.12100061933738,21.792603109848052,71.25622204154766,21.563288127125617,69.15868133664945,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,19.4,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,35.245692205289025,35.245692205289025,22.40351382696919,21.792603109848052,35.245692205289025,35.245692205289025,31.67063125065452,31.67063125065452,35.245692205289025,35.245692205289025,35.245692205289025,31.67063125065452,35.245692205289025,31.67063125065452,24.60497537947208,21.563288127125617,19.4,0.0 
 12/06  10:00:00,20.0,68.0,21.03576833619779,69.32091780458819,25.896805271193234,52.605146107881524,22.81625536064982,99.23336461245452,22.136011199584487,57.93997236359449,22.114568254767764,69.3612944110761,21.895067926773713,66.93147452635284,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,22.81625536064982,22.114568254767764,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,25.896805271193234,21.895067926773713,20.0,0.0 
 12/06  11:00:00,20.0,64.0,21.160132913680194,68.7254349327981,26.426787686292812,50.06890678091784,23.372747626503696,98.06471400562683,22.622139258713254,56.19639772856985,22.400550270926306,67.43637493969028,22.204761683340095,64.52272012012182,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.372747626503696,22.400550270926306,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,26.426787686292812,22.204761683340095,20.0,0.0 
 12/06  12:00:00,20.0,60.0,21.30261442963352,68.12721191499952,26.112679891824634,49.53906143806218,23.957062835843992,98.01715224667645,23.20629319303885,54.2428678099057,22.628432185888787,65.40412586089599,22.458446710935082,61.72604284462025,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.957062835843992,22.628432185888787,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,26.112679891824634,22.458446710935082,20.0,0.0 
 12/06  13:00:00,21.0,60.0,21.461452868531108,67.46734983181145,25.456546330530195,50.7637343517924,24.559532326146382,96.94606107710655,23.99884232942708,51.71488151709532,22.865785882794718,63.860916755228786,22.737677506890424,59.8194574596961,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.559532326146382,22.865785882794718,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,25.456546330530195,22.737677506890424,21.0,0.0 
 12/06  14:00:00,21.0,60.0,21.632690068226697,66.76387279895216,25.027075129934325,51.17631081990318,24.952011544557823,98.21319784411585,24.780761863415627,49.34869547239541,23.072946826509543,62.241819905801904,23.448401227166286,56.31184825837222,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.952011544557823,23.072946826509543,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,25.027075129934325,23.448401227166286,21.0,0.0 
 12/06  15:00:00,20.6,57.0,21.80131446565357,66.0792881668658,24.691072100818616,51.2138036878753,25.133652606713834,98.45476201160842,25.52874727960214,47.19919176711986,23.236351962809334,60.8530440353776,24.708966273832797,51.21380784175589,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.6,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,25.133652606713834,23.236351962809334,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,24.691072100818616,24.708966273832797,20.6,0.0 
 12/06  16:00:00,20.0,60.0,21.955322038184928,65.39601890861086,24.45761740806016,50.45933763617276,25.003265399865207,99.98266499846935,26.01503703439572,45.81194540761398,23.340705927693563,59.21511966442478,26.15063475952283,45.664028673073375,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,25.003265399865207,23.340705927693563,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,24.45761740806016,26.15063475952283,20.0,0.0 
 12/06  17:00:00,19.6,60.0,22.075523573114367,64.91829052706888,24.254200821650418,50.28571406934731,24.820267629515996,100.0,26.355505632413873,44.899422161193286,23.429433311635183,58.20863101162611,27.174318515728586,42.31331085783961,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.6,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.820267629515996,23.429433311635183,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,24.254200821650418,27.174318515728586,19.6,0.0 
 12/06  18:00:00,19.2,61.0,22.1628280940374,64.50975523596735,23.981135838068447,50.229926136362494,24.567771563273396,100.0,26.421761407256298,44.67975889610305,23.476278950862,57.20803825671804,27.37092637371334,41.08819113935879,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.2,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.567771563273396,23.476278950862,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,23.981135838068447,27.37092637371334,19.2,0.0 
 12/06  19:00:00,19.0,60.0,22.172366634872095,64.47227946012416,23.57183434381796,50.8046235277643,24.17192710269704,99.99999999999999,26.172087854211497,45.343319238413784,23.272083456489582,57.32248205398799,26.61303564128128,42.38666574315907,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.17192710269704,23.272083456489582,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,23.57183434381796,26.61303564128128,19.0,0.0 
 12/06  20:00:00,18.0,64.0,22.08510509212187,64.81611565223348,23.021216522903007,51.961157956194114,23.648712427016427,100.0,25.67618110297999,46.69470238859272,22.729459612420133,58.72092829076836,25.1999047451298,45.59317197582053,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,18.0,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,23.648712427016427,22.729459612420133,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,23.021216522903007,25.1999047451298,18.0,0.0 
 12/06  21:00:00,18.0,64.0,21.937103033965485,65.40398772353483,22.54686334075374,52.89410167599121,23.217480597304515,100.0,25.06335878335517,48.42743595055624,22.274220184292517,59.79691968401738,24.112635787027372,48.11832581939922,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,18.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.217480597304515,22.274220184292517,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,22.54686334075374,24.112635787027372,18.0,0.0 
 12/06  22:00:00,17.0,72.0,21.76700254871996,66.08693058613935,22.158854671874145,53.939358636688986,22.866157970736545,99.99999999999999,24.426806924801028,50.30406348399059,21.900027147180403,60.850210638060446,23.322605472173894,50.25774627958981,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.866157970736545,21.900027147180403,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,22.158854671874145,23.322605472173894,17.0,0.0 
 12/06  23:00:00,17.0,82.0,21.595025037295873,66.7855061709034,21.786277100581607,55.71413092017609,22.55545356569547,99.99999999999999,23.82514821037527,52.15369624995577,21.58028020052994,61.81068200812296,22.67176034467538,52.787253575776276,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.55545356569547,21.58028020052994,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,21.786277100581607,22.67176034467538,17.0,0.0 
 12/06  24:00:00,16.8,82.0,21.430864523742343,67.46010217989078,21.525846472055008,56.96840077595849,22.32032808337364,100.0,23.253609818973796,53.98133577779778,21.329681417795243,62.68390099955498,22.21851546715825,54.606587941569494,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,16.8,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.32032808337364,21.329681417795243,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.525846472055008,22.21851546715825,16.8,0.0 
 12/07  01:00:00,16.0,88.0,21.277517758763192,68.0296902493782,21.28854422612487,58.17846977459115,22.11677558821104,100.0,22.760129248181777,55.5628266745605,21.1055944212137,63.473256827794415,21.850575446328705,56.20962749003635,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,16.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.11677558821104,21.1055944212137,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.28854422612487,21.850575446328705,16.0,0.0 
 12/07  02:00:00,16.0,88.0,21.138500993698226,68.61255599794995,21.07052104731616,59.36246062359499,21.93143681742534,100.0,22.305095246846612,57.12007219398045,20.908291035488425,64.2657191198316,21.531015926640592,57.70840056104413,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,16.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.93143681742534,20.908291035488425,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.07052104731616,21.531015926640592,16.0,0.0 
 12/07  03:00:00,15.6,94.0,21.009215327378627,69.09105116885418,20.855169151461205,60.665399122052676,21.75520573216837,100.0,21.932927273524594,58.37221190272311,20.719783113384434,65.03281957815996,21.261884370600022,59.16776565946231,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,15.6,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.75520573216837,20.719783113384434,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,20.855169151461205,21.261884370600022,15.6,0.0 
 12/07  04:00:00,15.0,100.0,20.88971729691404,69.60060639702822,20.682269896843593,62.11432262200361,21.58369545434703,100.0,21.588428854665338,59.614102404556995,20.56436750088931,65.83828060505115,21.030867428302024,60.796809280491544,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,15.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.58369545434703,20.56436750088931,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,20.682269896843593,21.030867428302024,15.0,0.0 
 12/07  05:00:00,16.0,94.0,20.783189131845443,70.12793680433873,20.57570903509116,63.21417735715035,21.45937805342314,100.0,21.322856456678743,60.65175206114414,20.46531543616138,66.46702918051453,20.870948721661012,62.07613855172003,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,16.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.45937805342314,20.46531543616138,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,20.57570903509116,20.870948721661012,16.0,0.0 
 12/07  06:00:00,15.6,96.0,20.694792129831832,70.5107930769527,20.47036257239794,64.17247070366744,21.35495938406548,100.0,21.11893025534984,61.41549737168024,20.376922565807266,66.97898828897011,20.72301280195842,63.1821616580985,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,15.6,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.35495938406548,20.376922565807266,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,20.47036257239794,20.72301280195842,15.6,0.0 
 12/07  07:00:00,17.0,94.0,20.62932137997993,70.79586918296249,20.504112463841302,65.32416381144303,21.378439178398033,100.0,20.960772179412455,62.01528797293799,20.423304578328363,67.23841508573297,20.684417548440226,64.60413095732504,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.378439178398033,20.423304578328363,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,20.504112463841302,20.684417548440226,17.0,0.0 
