Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 12/07  08:00:00,18.2,90.0,20.613147364016175,70.86649599072769,21.129042104426425,64.14106042458239,21.62504470021596,100.0,20.910693781508225,62.20657460587701,20.725708371644487,66.50384910933698,20.85574311342949,65.22990954963527,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,18.2,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.62504470021596,20.725708371644487,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.129042104426425,20.85574311342949,18.2,0.0 
 12/07  09:00:00,19.4,87.0,20.642816329465447,70.8071878647677,22.269977540354724,61.01992377721747,22.05311947814872,99.67226978675419,21.022552132701197,61.84151946071388,21.28178634136504,64.84015722325712,21.294982330786254,64.76141072161558,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.4,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.05311947814872,21.28178634136504,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,22.269977540354724,21.294982330786254,19.4,0.0 
 12/07  10:00:00,21.0,78.0,20.71893474576126,70.40603200143624,23.031811151243218,59.30857904199998,22.567772329142453,99.1402707751446,21.279820070812534,60.8120894422319,21.82734811156144,63.17710196009898,21.81034005003023,63.874891329992494,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.567772329142453,21.82734811156144,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,23.031811151243218,21.81034005003023,21.0,0.0 
 12/07  11:00:00,22.0,73.0,20.827992668182066,69.93482919763436,23.400879442270313,59.039345155703685,23.03987164763566,99.32980351993139,21.628464804123336,59.52717368604082,22.268652869609085,62.02703796104305,22.252309407040617,63.28653819503786,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.03987164763566,22.268652869609085,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,23.400879442270313,22.252309407040617,22.0,0.0 
 12/07  12:00:00,23.0,71.0,20.94296792769472,69.37299155859935,23.365451374468265,60.5757846699389,23.27249973212369,100.0,22.00873344007587,58.102780034334685,22.507546621005666,61.852222067169095,22.51815484990613,63.75170586865242,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.27249973212369,22.507546621005666,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,23.365451374468265,22.51815484990613,23.0,0.0 
 12/07  13:00:00,20.0,88.0,21.056493776168544,68.89053050655197,23.291897550413275,62.440107831407175,23.56914301676889,100.0,22.297079348524495,57.090854784809316,22.677809152231895,62.0971076972461,22.690522721064347,64.74074784084934,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.56914301676889,22.677809152231895,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,23.291897550413275,22.690522721064347,20.0,0.0 
 12/07  14:00:00,22.0,83.0,21.15631470212212,68.40150830781855,23.435659068798095,63.11037027210699,24.048011125021972,99.81416765291843,22.42140759026082,56.604452130177826,22.989013814753484,61.57156082110558,23.215227217370227,63.94114936714878,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.048011125021972,22.989013814753484,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,23.435659068798095,23.215227217370227,22.0,0.0 
 12/07  15:00:00,24.0,72.0,21.2770126398838,67.82930192060762,23.656564829303854,63.38922660573845,24.43206024117204,99.81461597776662,22.756486856529165,55.40931195611354,23.313976725939153,60.99715100175777,24.068289809345004,61.82761255332118,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,24.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.43206024117204,23.313976725939153,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,23.656564829303854,24.068289809345004,24.0,0.0 
 12/07  16:00:00,26.0,61.0,21.412071871944562,67.20309011263241,23.897832719616105,63.904659470915064,24.66347230256854,99.9635233919285,23.22064834905056,53.82052757171549,23.608504419653517,60.85853705631185,24.924627635302286,60.088668160023495,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,26.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.66347230256854,23.608504419653517,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,23.897832719616105,24.924627635302286,26.0,0.0 
 12/07  17:00:00,27.0,58.0,21.56145901009042,66.59108584933732,24.022047573905876,64.39498421072548,24.677359061864195,100.0,23.801525089150736,51.96843262700784,23.779179557476898,60.96768253120005,25.400955021550594,59.300332098644475,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,27.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.677359061864195,23.779179557476898,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,24.022047573905876,25.400955021550594,27.0,0.0 
 12/07  18:00:00,26.8,57.0,21.66452591122361,66.10657103717796,23.878696683603167,65.69438927334076,24.509281779020917,100.0,24.228205733350414,50.60281037409682,23.713044815490257,61.93109588715153,25.38816969646156,60.02731657531433,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,26.8,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.509281779020917,23.713044815490257,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,23.878696683603167,25.38816969646156,26.8,0.0 
 12/07  19:00:00,25.0,65.0,21.708334808556053,65.92969729302548,23.49504994250129,67.56416929724928,24.150785221660964,99.99999999999999,24.464218046799147,49.89219704468216,23.341606879909488,63.65874212782491,24.690976891894593,62.889000892842084,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,24.999999999999996,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.150785221660964,23.341606879909488,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,23.49504994250129,24.690976891894593,24.999999999999996,0.0 
 12/07  20:00:00,24.3,62.0,21.682271971427326,66.03484113347989,23.055948371736697,69.44998560604333,23.72078620594937,99.99999999999999,24.447448007155618,49.942238438878206,22.868683758894676,65.73434057780972,23.921054121697086,65.92432534807563,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,24.299999999999997,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.72078620594937,22.868683758894676,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,23.055948371736697,23.921054121697086,24.299999999999997,0.0 
 12/07  21:00:00,23.6,63.0,21.611881275466537,66.3197854932462,22.678672256269444,70.75864432200481,23.371441461993804,99.99999999999999,24.26588995892275,50.48852801211282,22.482616162782826,67.32895229015392,23.312164198292507,68.09964339803763,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.6,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.371441461993804,22.482616162782826,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,22.678672256269444,23.312164198292507,23.6,0.0 
 12/07  22:00:00,22.0,69.0,21.523299689820195,66.68030203159219,22.337433256658393,71.90414763630638,23.08145120090682,100.0,23.986822063994467,51.341260043152104,22.150401491584944,68.70452180236597,22.806085548212614,69.88832050477659,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.08145120090682,22.150401491584944,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,22.337433256658393,22.806085548212614,22.0,0.0 
 12/07  23:00:00,22.0,69.0,21.425286391128246,67.14864496780034,22.07642481897918,72.6814789873574,22.84595585549738,100.0,23.66001642195799,52.41275534262672,21.901410013360326,69.80905551567466,22.439094559667982,71.09535901144909,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.84595585549738,21.901410013360326,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,22.07642481897918,22.439094559667982,22.0,0.0 
 12/07  24:00:00,21.2,73.0,21.32883963553051,67.54675352510118,21.837515288641853,73.36318002619316,22.624816193382863,100.0,23.336407551375274,53.44556229520897,21.678824518753704,70.75922437146829,22.12216437964954,72.10066068980976,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.2,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.624816193382863,21.678824518753704,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.837515288641853,22.12216437964954,21.2,0.0 
 12/08  01:00:00,20.0,78.0,21.23354662458968,67.9427050626955,21.611728492353052,74.05461170267108,22.429299804018697,100.0,23.016928421527936,54.487757673407756,21.466471371112902,71.68062157700581,21.84099975586696,73.02417770139496,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.429299804018697,21.466471371112902,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.611728492353052,21.84099975586696,20.0,0.0 
 12/08  02:00:00,18.0,88.0,21.138146026831997,68.40979719499236,21.365474253866488,74.94457113166877,22.217492370343344,100.0,22.689024288856743,55.636682502691215,21.237098685333223,72.74544448424052,21.552620091925654,74.09032723635742,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,18.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.217492370343344,21.237098685333223,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.365474253866488,21.552620091925654,18.0,0.0 
 12/08  03:00:00,17.6,91.0,21.040479127641945,68.82144246087735,21.142636335567012,75.64663530542781,22.022690828244606,100.0,22.342969205694487,56.81886101299172,21.033861142367442,73.63848145179675,21.296729836584678,74.93445607402842,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.6,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.022690828244606,21.033861142367442,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.142636335567012,21.296729836584678,17.6,0.0 
 12/08  04:00:00,19.0,83.0,20.944069899538462,69.2305188266487,21.00125876567689,75.98260210178375,21.88982596536187,100.0,22.042161182030945,57.86931819591786,20.903522569077214,74.21441759283019,21.129326063093234,75.3867263540698,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.88982596536187,20.903522569077214,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.00125876567689,21.129326063093234,19.0,0.0 
 12/08  05:00:00,18.8,87.0,20.85504762676315,69.61064106270585,20.87124015228176,76.44983715777487,21.766861946911398,100.0,21.78103778967634,58.79892895948552,20.78337897530687,74.81826423309028,20.978217243302982,75.94807884438542,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,18.8,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.766861946911398,20.78337897530687,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,20.87124015228176,20.978217243302982,18.8,0.0 
 12/08  06:00:00,18.6,89.0,20.778777904299687,69.93821795450766,20.764929246396584,76.95762442168194,21.664399203334373,100.0,21.565260087560713,59.57991870094607,20.68083263010441,75.38349868336388,20.85575532823794,76.52818030144532,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,18.6,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.664399203334373,20.68083263010441,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,20.764929246396584,20.85575532823794,18.6,0.0 
 12/08  07:00:00,20.0,88.0,20.718143474211196,70.1998747510652,20.758493029677226,77.31208921338609,21.648353220251256,100.0,21.433181249763017,60.063727462561985,20.682316719135404,75.59215722536014,20.835686861748375,76.9452887985162,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.648353220251256,20.682316719135404,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,20.758493029677226,20.835686861748375,20.0,0.0 
 12/08  08:00:00,21.0,83.0,20.68199129314324,70.42641814860482,20.900731163271544,77.19581963397111,21.763030850783064,100.0,21.353202114629475,60.418899536740476,20.83512746310818,75.24175141395027,20.957306992787476,76.92755609683087,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.763030850783064,20.83512746310818,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,20.900731163271544,20.957306992787476,21.0,0.0 
 12/08  09:00:00,23.0,84.0,20.683113314891962,70.4215478563637,21.22886658869009,76.24457063179125,22.02071468597301,100.0,21.394135754939185,60.26750969611915,21.150883269504256,74.0985195802983,21.238771473863082,76.19815480816294,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.02071468597301,21.150883269504256,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.22886658869009,21.238771473863082,23.0,0.0 
 12/08  10:00:00,24.0,83.0,20.72687102834051,70.2319740753164,21.658333976136497,75.5253278944742,22.363535401065906,100.0,21.550173578130277,59.6943133629232,21.545020137530926,72.95869732490465,21.610211761005395,75.74784146712338,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,24.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.363535401065906,21.545020137530926,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.658333976136497,21.610211761005395,24.0,0.0 
 12/08  11:00:00,25.0,78.0,20.80856659242077,69.87957199516427,22.113626727482966,74.95302706356168,22.751137754429354,100.0,21.831901241519724,58.67490365693547,21.970527516006825,71.85428880529977,22.023482907673884,75.36559831571586,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,25.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.751137754429354,21.970527516006825,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,22.113626727482966,22.023482907673884,25.0,0.0 
 12/08  12:00:00,25.0,77.0,20.917361680196056,69.48234686772665,22.502283076228387,74.58174710221945,23.139011705135353,100.0,22.17464889208974,57.51810024348495,22.35380308983074,70.97333241701116,22.403263690724245,75.0311578027012,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,25.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.139011705135353,22.35380308983074,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,22.502283076228387,22.403263690724245,25.0,0.0 
 12/08  13:00:00,25.0,78.0,21.04671223104331,68.93203275260467,22.821744261148474,74.67861344038558,23.465678205290587,100.0,22.65002596177363,55.87975421186056,22.691260836391194,70.40734165350301,22.75014529412882,75.00228140988153,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,25.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.465678205290587,22.691260836391194,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,22.821744261148474,22.75014529412882,25.0,0.0 
 12/08  14:00:00,24.0,83.0,21.178544098111097,68.37617682811913,23.02063422612335,75.21268112255333,23.713030495586125,100.0,23.093329641617906,54.3985272856947,22.908967618989895,70.33543760225905,23.001841286654663,75.29694346263938,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,24.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.713030495586125,22.908967618989895,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,23.02063422612335,23.001841286654663,24.0,0.0 
 12/08  15:00:00,24.2,84.0,21.29711953846253,67.88050643060905,23.16424871183201,75.6469437612904,23.85697397406932,100.0,23.517648319719278,53.022381515413244,23.056965834623412,70.3756296262284,23.20976622622753,75.43791005019901,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,24.2,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.85697397406932,23.056965834623412,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,23.16424871183201,23.20976622622753,24.2,0.0 
 12/08  16:00:00,23.0,89.0,21.392703804825526,67.48387822297028,23.169864077035747,76.76841406332422,23.87541366253558,100.0,23.85798417204849,51.94674197395868,23.059203626742736,71.10520566923253,23.26172204465312,76.34258969303161,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.87541366253558,23.059203626742736,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,23.169864077035747,23.26172204465312,23.0,0.0 
 12/08  17:00:00,22.0,94.0,21.448189895735666,67.25481288262779,22.97814972805993,79.04478929287623,23.68426614942219,100.0,23.980971592848352,51.563956439922464,22.860624930316877,72.9388345840938,23.085247014924434,78.53391989885672,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.68426614942219,22.860624930316877,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,22.97814972805993,23.085247014924434,22.0,0.0 
 12/08  18:00:00,22.2,96.0,21.441144359872236,67.21703561762276,22.68645901297565,81.14140853143397,23.425553189899432,100.0,23.759412987700145,52.203795075960144,22.561873358183654,74.73100286771869,22.774716491470222,80.70833712358599,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.2,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.425553189899432,22.561873358183654,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,22.68645901297565,22.774716491470222,22.2,0.0 
 12/08  19:00:00,22.0,94.0,21.38165636377004,67.46251231530431,22.325385362639167,83.91872899064725,23.077171729776552,100.0,23.455504459967756,53.16843587694388,22.190987494601945,77.18100090481663,22.38409476445365,83.61995966661001,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.077171729776552,22.190987494601945,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,22.325385362639167,22.38409476445365,22.0,0.0 
 12/08  20:00:00,21.0,100.0,21.293683398349582,67.82737077356285,21.97171722291739,86.55054739323234,22.749664850476933,100.0,23.157950592341237,54.13247665670727,21.832101828476656,79.56552950399825,22.012610257062406,86.33534160234636,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.749664850476933,21.832101828476656,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.97171722291739,22.012610257062406,21.0,0.0 
 12/08  21:00:00,20.8,98.0,21.196524254260943,68.23285376977896,21.687956556045474,88.69724785602419,22.500505858418872,100.0,22.872937875986672,55.074226013211494,21.554289723661785,81.60028925201118,21.71770426791521,88.53648556453044,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.8,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.500505858418872,21.554289723661785,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,21.687956556045474,21.71770426791521,20.8,0.0 
 12/08  22:00:00,21.0,94.0,21.10804534056322,68.60452219927392,21.496363367056237,90.11078609626621,22.327363550295722,100.0,22.624908367579767,55.90894247541214,21.373250626065275,83.19980599901892,21.51918317266434,89.98534297414872,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.327363550295722,21.373250626065275,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,21.496363367056237,21.51918317266434,21.0,0.0 
 12/08  23:00:00,21.0,88.0,21.02822753360303,68.9417633489449,21.347367416938045,90.65739567609276,22.187250839959678,100.0,22.40186498644082,56.67175366093223,21.23297487061702,84.32866109033829,21.365493625915814,90.55702684141643,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.187250839959678,21.23297487061702,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,21.347367416938045,21.365493625915814,21.0,0.0 
 12/08  24:00:00,20.0,98.0,20.954621661593897,69.25441109460291,21.19105883815037,91.26786839197823,22.04714371399489,100.0,22.196979119764574,57.38280535122473,21.0862547221918,85.42287631405085,21.20574227802008,91.18589908677231,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.04714371399489,21.0862547221918,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,21.19105883815037,21.20574227802008,20.0,0.0 
 12/09  01:00:00,20.0,94.0,20.88516851931485,69.48174909082422,21.061211575778593,91.5833348959754,21.926809606701088,100.0,21.998105238507133,58.024877909569696,20.962108083109033,86.18835665657818,21.07328965929512,91.51560160813695,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.926809606701088,20.962108083109033,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,21.061211575778593,21.07328965929512,20.0,0.0 
 12/09  02:00:00,20.0,100.0,20.819580274560554,69.76275574120855,20.95262780483102,92.17626510590726,21.82332448649984,100.0,21.810450635592737,58.693365350619494,20.860039004922893,87.01727948812425,20.962636601158497,92.1197321575349,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.82332448649984,20.860039004922893,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,20.95262780483102,20.962636601158497,20.0,0.0 
 12/09  03:00:00,19.8,100.0,20.758511400691827,69.95587612675095,20.855131250034493,92.7530351629668,21.73044528833269,100.0,21.63931098037895,59.25157309472275,20.770078927330275,87.76160083054339,20.863476074281245,92.70558076686153,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.8,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.73044528833269,20.770078927330275,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,20.855131250034493,20.863476074281245,19.8,0.0 
 12/09  04:00:00,20.0,100.0,20.70163223984617,70.27132050213906,20.770080221449156,93.52950870972258,21.646489548571164,100.0,21.48321801718229,59.87992449686966,20.688253563477893,88.6660557761397,20.777082385785675,93.48934122777128,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.646489548571164,20.688253563477893,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,20.770080221449156,20.777082385785675,20.0,0.0 
 12/09  05:00:00,20.0,96.0,20.6488049174661,70.50044836322098,20.695168949424033,93.97788777298494,21.571657664881336,100.0,21.34447479320831,60.391141569091076,20.61429446975375,89.30513712395725,20.701084667304166,93.94377790694479,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.571657664881336,20.61429446975375,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,20.695168949424033,20.701084667304166,20.0,0.0 
 12/09  06:00:00,19.4,98.0,20.600449210947414,70.71092183515802,20.626610577418543,94.34983245392033,21.50484360988695,100.0,21.22199572393966,60.84652011635192,20.543549972351585,89.7766982226694,20.631649268390223,94.32065905725851,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.4,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.50484360988695,20.543549972351585,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,20.626610577418543,20.631649268390223,19.4,0.0 
 12/09  07:00:00,21.0,94.0,20.584038353895753,70.85294265094001,21.13204114466201,91.63326221281281,21.615456057241133,100.0,21.165976844291272,61.11684199199694,20.79987975320295,88.62832842244046,20.756785269632765,93.7708971658322,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.615456057241133,20.79987975320295,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.13204114466201,20.756785269632765,21.0,0.0 
 12/09  08:00:00,22.0,88.0,20.629573098031255,70.65433507110271,22.440259037473403,84.67482221020343,21.931192403564182,99.91342006515957,21.25147341666458,60.79701662602271,21.31691189766138,86.02403104104592,21.09856929475854,91.89573822143456,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.0,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,21.931192403564182,21.31691189766138,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,22.440259037473403,21.09856929475854,22.0,0.0 
 12/09  09:00:00,22.8,82.0,20.719779744126573,70.26273727822098,23.343510785889215,80.13966871219878,22.37852068647284,99.7206179396133,21.487592544229763,59.923501746563204,21.815094695519353,83.5128593923638,21.568289543018444,89.267693650194,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.8,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.37852068647284,21.815094695519353,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,23.343510785889215,21.568289543018444,22.8,0.0 
 12/09  10:00:00,25.0,74.0,20.848023521205775,69.71019016372541,23.968761440386253,77.25883977917388,22.93616370712995,99.45214738350512,21.87419587810212,58.52360384550994,22.355428297873377,80.96675542077298,22.16078689552647,86.18906957848104,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,24.999999999999996,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.93616370712995,22.355428297873377,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,23.968761440386253,22.16078689552647,24.999999999999996,0.0 
 12/09  11:00:00,25.0,74.0,21.001360398768444,69.05584920742047,24.231643939227123,76.1235509934898,23.447425512471096,99.68540874073045,22.386630797772554,56.72443672467658,22.78847582767837,78.99902404361912,22.624661884501002,83.87329559801059,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,25.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.447425512471096,22.78847582767837,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,24.231643939227123,22.624661884501002,25.0,0.0 
 12/09  12:00:00,23.4,84.0,21.14611717061827,68.44439648338167,24.047355445982102,77.17166934062938,23.640443641377253,100.0,22.844564889241404,55.16911396626412,22.933037023102607,78.54055132154673,22.836573643734404,83.01720123281245,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.4,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.640443641377253,22.933037023102607,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,24.047355445982102,22.836573643734404,23.4,0.0 
 12/09  13:00:00,22.0,94.0,21.2641833418853,67.95023047267439,23.797347778004877,78.85330371050098,23.749202726462414,100.0,23.22879346512037,53.90134647462084,22.971237479672524,78.77812275242388,22.9140769908739,83.1678579555429,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.749202726462414,22.971237479672524,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,23.797347778004877,22.9140769908739,22.0,0.0 
 12/09  14:00:00,21.0,94.0,21.340365751972037,67.63345312993138,23.51817371034519,80.49763865824089,23.715379801505613,100.0,23.280410602019245,53.73321748209444,22.911384131406475,79.46304517238046,22.894695093305142,83.58485116935539,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.715379801505613,22.911384131406475,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,23.51817371034519,22.894695093305142,21.0,0.0 
 12/09  15:00:00,21.4,96.0,21.369336734904913,67.51344801033487,23.304524254151698,81.85785154991628,23.638233621519902,100.0,23.165815667121272,54.106597122366374,22.82845357458407,80.23762581545469,22.869264274001708,84.03777443660783,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.4,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.638233621519902,22.82845357458407,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,23.304524254151698,22.869264274001708,21.4,0.0 
 12/09  16:00:00,22.2,90.0,21.372238230202093,67.50144016785585,23.150497619711807,82.94638336562615,23.571942742828803,100.0,23.07570146482169,54.40226831745989,22.764758199375894,80.94339210616465,22.857673172346395,84.4258762435743,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.2,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.571942742828803,22.764758199375894,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,23.150497619711807,22.857673172346395,22.2,0.0 
 12/09  17:00:00,23.0,89.0,21.36332881020906,67.47118029005993,23.00596765677018,84.02814140466393,23.476243333688984,100.0,23.08841628471761,54.306402245990625,22.672404197565648,81.72882476133543,22.80346784037491,85.06155587461363,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.476243333688984,22.672404197565648,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,23.00596765677018,22.80346784037491,23.0,0.0 
 12/09  18:00:00,21.8,90.0,21.34383972948653,67.55183342238527,22.760845627789532,85.47295558499293,23.283891248187345,100.0,23.119065675338227,54.20582406581046,22.458857435348914,83.07319788843554,22.601499052129427,86.29997517938452,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.8,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.283891248187345,22.458857435348914,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,22.760845627789532,22.601499052129427,21.8,0.0 
 12/09  19:00:00,21.4,90.0,21.325620866592207,67.62733149643141,22.550520017611365,86.49556746337583,23.126869689528625,100.0,23.130700884174214,54.16769825319652,22.36646556108119,83.6650307215421,22.775166183375536,85.32115900020825,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.4,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.126869689528625,22.36646556108119,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,22.550520017611365,22.775166183375536,21.4,0.0 
