Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 12/09  20:00:00,21.0,88.0,21.284377358685497,67.8660665412269,22.227497409283842,88.10280961113847,22.852396743539067,100.0,23.059315662643662,54.45623650308599,22.03461416510634,85.45727642678628,22.389340470741498,87.23661027273394,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.852396743539067,22.03461416510634,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,22.227497409283842,22.389340470741498,21.0,0.0 
 12/09  21:00:00,20.4,91.0,21.213088640875895,68.1635510977001,21.920939972341472,89.58680497328083,22.59495671798235,100.0,22.897637311970744,54.99192466132902,21.715911902812262,87.10385010590579,22.003240998770156,89.13485585015226,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.4,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.59495671798235,21.715911902812262,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.920939972341472,22.003240998770156,20.4,0.0 
 12/09  22:00:00,20.0,94.0,21.13013819544364,68.51153812556535,21.664877974634713,90.99016135250444,22.382744059795613,100.0,22.679208620064664,55.725073419883046,21.470010185925595,88.42012117424318,21.709803529475238,90.7372740359935,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.382744059795613,21.470010185925595,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.664877974634713,21.709803529475238,20.0,0.0 
 12/09  23:00:00,19.4,95.0,21.045460255245896,68.86879436515373,21.44405193539733,92.25555342992415,22.198610868960486,100.0,22.437976449353535,56.54745943060706,21.262278541141406,89.55630710819102,21.463906874881168,92.14000075482058,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.4,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.198610868960486,21.262278541141406,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,21.44405193539733,21.463906874881168,19.4,0.0 
 12/09  24:00:00,18.8,98.0,20.966750892397876,69.2027829208125,21.257162715427945,93.3379662547558,22.041852487520412,100.0,22.202024237969134,57.36517679763837,21.087264626443325,90.52656591888636,21.262669105970573,93.30297616999135,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,18.8,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.041852487520412,21.087264626443325,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,21.257162715427945,21.262669105970573,18.8,0.0 
 12/10  01:00:00,18.0,100.0,20.89039032431877,69.52854720572992,21.084109255850727,94.34217027522864,21.89329221786053,100.0,21.964049437188166,58.203412564546774,20.925252668712165,91.43380640724013,21.082037881763718,94.35067070930056,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,18.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.89329221786053,20.925252668712165,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,21.084109255850727,21.082037881763718,18.0,0.0 
 12/10  02:00:00,19.0,100.0,20.815911460172785,69.77851208932954,20.94233680410192,94.84445761141684,21.773222981206924,100.0,21.731524830093214,58.9771129578597,20.804849329978428,91.98123729957784,20.936495876007697,94.87512656984337,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.773222981206924,20.804849329978428,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,20.94233680410192,20.936495876007697,19.0,0.0 
 12/10  03:00:00,19.2,98.0,20.748511050167146,70.06869286871988,20.845112527960264,95.26561023623908,21.683386041603782,100.0,21.575083534051824,59.54411301574053,20.71893570020993,92.44275494926617,20.837632367195518,95.3061350672441,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.2,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.683386041603782,20.71893570020993,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,20.845112527960264,20.837632367195518,19.2,0.0 
 12/10  04:00:00,19.0,100.0,20.686687800404286,70.33605286648323,20.706998001138647,95.0815812813068,21.574673406202777,100.0,21.39744329995227,60.19539555043316,20.617954961980487,92.82171476431483,20.699384280984297,95.12339735451194,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.574673406202777,20.617954961980487,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,20.706998001138647,20.699384280984297,19.0,0.0 
 12/10  05:00:00,17.0,88.0,20.629043672729,70.65660993174042,20.480935094339145,91.34211467367777,21.417412441663963,100.0,21.25995262661657,60.765386306059455,20.446074150989062,91.78823343514922,20.47376741184652,91.38058109270514,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.417412441663963,20.446074150989062,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,20.480935094339145,20.47376741184652,17.0,0.0 
 12/10  06:00:00,16.6,86.0,20.568014980805213,70.99349142417906,20.3815439192813,86.37986420120669,21.309902945144575,100.0,21.064498758935706,61.56004991670143,20.348880137317455,89.84843072715148,20.374329567323677,86.41709937783513,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,16.6,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.309902945144575,20.348880137317455,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,20.3815439192813,20.374329567323677,16.6,0.0 
 12/10  07:00:00,17.0,82.0,20.517736053109456,71.28473490664913,20.400238716736744,81.6776954270876,21.31602802007776,100.0,20.917903533410712,62.17899396120248,20.370209056248832,87.35273220418594,20.379313620480115,81.78257962211744,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.31602802007776,20.370209056248832,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,20.400238716736744,20.379313620480115,17.0,0.0 
 12/10  08:00:00,17.0,82.0,20.494533527594502,71.45768528737119,20.545449159909364,77.13871045590909,21.444773636804744,100.0,20.837731462949936,62.54844923917832,20.5063929949997,84.26578146751066,20.47325452523685,77.48305176947422,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.444773636804744,20.5063929949997,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,20.545449159909364,20.47325452523685,17.0,0.0 
 12/10  09:00:00,16.5,89.0,20.491482164485813,71.54197294593594,20.635703918296645,74.25650422723149,21.52659310371584,100.0,20.79307286761688,62.78279243680643,20.61121659219917,81.78880479757365,20.543757615419462,74.6792184520328,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,16.5,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.52659310371584,20.61121659219917,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,20.635703918296645,20.543757615419462,16.5,0.0 
 12/10  10:00:00,18.0,77.0,20.520041217941795,71.48673078710911,21.593650547303014,68.65247527825801,22.019216646713705,98.43302710428064,20.79659469307927,62.831329822870764,21.153652819628086,77.94689625916152,21.042241709432652,71.00837824848995,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,18.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.019216646713705,21.153652819628086,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,21.593650547303014,21.042241709432652,18.0,0.0 
 12/10  11:00:00,18.0,73.0,20.604859870674655,71.113784812891,22.780947566192033,62.591288713740255,22.652591279784485,96.20723599127948,21.008673029279038,62.01701237589543,21.706679341880267,74.27973317446776,21.559595490437882,67.42182281992288,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,18.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.652591279784485,21.706679341880267,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,22.780947566192033,21.559595490437882,18.0,0.0 
 12/10  12:00:00,19.2,75.0,20.73352038766308,70.55221849827609,23.4196863938797,59.74958610227404,23.300240038529896,94.4432221940981,21.405626716412677,60.52453001766434,22.140624243290127,71.64844624241185,21.998720115931125,65.13542365971475,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.2,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.300240038529896,22.140624243290127,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,23.4196863938797,21.998720115931125,19.2,0.0 
 12/10  13:00:00,18.0,77.0,20.886267881010873,69.89192706395653,23.35809686996634,59.37509833236831,23.810491446464745,93.85001293699844,21.930545636095996,58.612537765298256,22.4050782382357,69.77045610532417,22.2898192797423,63.35629427161324,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,18.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.810491446464745,22.4050782382357,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,23.35809686996634,22.2898192797423,18.0,0.0 
 12/10  14:00:00,18.0,77.0,21.051675351243624,69.18474998263804,23.358659090595257,58.53575166262377,24.216742654952803,95.0376217235182,22.501317564369955,56.61037473471217,22.717310435592974,67.41873420641754,22.907518768276404,60.165425683712726,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,18.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.216742654952803,22.717310435592974,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,23.358659090595257,22.907518768276404,18.0,0.0 
 12/10  15:00:00,18.5,75.0,21.234074955643663,68.41431971057193,23.460662962005173,57.72500794507131,24.443607501528923,95.9539363167988,23.0954132530381,54.608091144695074,23.002719561454654,65.61809848366039,23.70431287955329,56.89415620160578,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,18.5,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.443607501528923,23.002719561454654,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,23.460662962005173,23.70431287955329,18.5,0.0 
 12/10  16:00:00,18.0,77.0,21.40089668123774,67.71804735798386,23.45130379219991,57.447003459898106,24.416425607484054,98.36148459129771,23.612186082094517,52.93074527793887,23.132032229955083,64.64525361927939,24.746461831428935,53.16083922289811,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,18.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.416425607484054,23.132032229955083,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,23.45130379219991,24.746461831428935,18.0,0.0 
 12/10  17:00:00,18.0,73.0,21.519527231293377,67.22776457825046,23.322272667918376,57.203243739367196,24.221380330306705,100.0,23.98724039249069,51.74956584141047,23.11813977869337,63.883556518747596,25.789965488639435,49.35969436337235,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,18.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.221380330306705,23.11813977869337,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,23.322272667918376,25.789965488639435,18.0,0.0 
 12/10  18:00:00,17.3,74.0,21.614628806491723,66.83752362940265,23.062361889519057,57.42484216464871,23.942187424976044,100.0,24.27740580935981,50.856087526372484,23.088583079989377,63.343650128361006,26.350418705185785,47.178416238045244,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.3,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.942187424976044,23.088583079989377,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,23.062361889519057,26.350418705185785,17.3,0.0 
 12/10  19:00:00,17.0,72.0,21.655653742074954,66.73590933608995,22.6976116722591,57.67155833504074,23.56923943423348,100.0,24.31509625750362,50.79142222640591,22.882957302104792,63.276161289186,25.883385621897567,47.6328579733487,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.56923943423348,22.882957302104792,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,22.6976116722591,25.883385621897567,17.0,0.0 
 12/10  20:00:00,16.0,72.0,21.599554425490904,67.03153728482114,22.22058766071157,58.69961568100958,23.08554975516929,100.0,24.046302157846615,51.66832144910747,22.32048031549801,65.00544687092214,24.562353749710496,50.94868319974328,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,16.0,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,23.08554975516929,22.32048031549801,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,22.22058766071157,24.562353749710496,16.0,0.0 
 12/10  21:00:00,16.1,71.0,21.481571833601596,67.51750477111094,21.799439100850336,59.38924650559033,22.721643317394232,100.0,23.60650094154662,53.05373545388858,21.847282624590434,66.28950666130324,23.50782785073942,53.51814495912642,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,16.1,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.721643317394232,21.847282624590434,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,21.799439100850336,23.50782785073942,16.1,0.0 
 12/10  22:00:00,15.0,77.0,21.339064081844477,68.10968213157821,21.44899786664431,60.05246389447528,22.375279176679538,99.99999999999999,23.097545497566735,54.70917288223522,21.460231526831688,67.39161685441317,22.726460212184612,55.52890246383151,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,15.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.375279176679538,21.460231526831688,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,21.44899786664431,22.726460212184612,15.0,0.0 
 12/10  23:00:00,15.2,74.0,21.192086171394685,68.72648154890885,21.176034655909273,60.50610288336702,22.115907351127802,100.0,22.59015880080472,56.417349529274006,21.162707012097556,68.19970933899748,22.154264534924472,56.965927812238405,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,15.2,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.115907351127802,21.162707012097556,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.176034655909273,22.154264534924472,15.2,0.0 
 12/10  24:00:00,15.4,72.0,21.051545261942366,69.3221582143317,20.96472692083666,60.62038953162693,21.921686922317555,100.0,22.164030432341388,57.89844032514391,20.935196414244018,68.63437531297883,21.740636921976115,57.777069151643175,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,15.4,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.921686922317555,20.935196414244018,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,20.96472692083666,21.740636921976115,15.4,0.0 
 12/11  01:00:00,15.0,72.0,20.926289857121382,69.85798212672029,20.76296710215075,60.79512857640276,21.72348516721731,100.0,21.781644822284004,59.26501933531385,20.727736102031734,69.0679561867345,21.409339378118077,58.40072891438189,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,15.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.72348516721731,20.727736102031734,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,20.76296710215075,21.409339378118077,15.0,0.0 
 12/11  02:00:00,15.0,72.0,20.81573935775154,70.33471026302963,20.59339807199875,60.592445459076615,21.547622104878076,100.0,21.49112413790364,60.32736623659501,20.57135234613695,69.07494731568184,21.13210010577265,58.58930699428293,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,15.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.547622104878076,20.57135234613695,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,20.59339807199875,21.13210010577265,15.0,0.0 
 12/11  03:00:00,13.5,78.0,20.72115490856475,70.74555763158484,20.455121178753487,60.36796992591843,21.391378798190694,100.0,21.251015467225194,61.221766606970654,20.431441410559874,69.0834119940252,20.911725038700542,58.666071681630385,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,13.5,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.391378798190694,20.431441410559874,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,20.455121178753487,20.911725038700542,13.5,0.0 
 12/11  04:00:00,12.0,88.0,20.63240020540623,71.13353911513569,20.331955420793168,60.50754220622972,21.239544538811344,100.0,21.00509732155662,62.15330907483908,20.293689068417986,69.41723872585891,20.72305412194827,59.03804650011122,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,12.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.239544538811344,20.293689068417986,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,20.331955420793168,20.72305412194827,12.0,0.0 
 12/11  05:00:00,12.0,88.0,20.545754688631412,71.5146097221598,20.20930969588775,60.89925348491001,21.09761640928734,100.0,20.75005404921297,63.1363013840608,20.168516715817606,69.90122876833775,20.54459142798169,59.623840845990415,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,12.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.09761640928734,20.168516715817606,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,20.20930969588775,20.54459142798169,12.0,0.0 
 12/11  06:00:00,11.0,88.0,20.462151166227827,71.88448311725101,20.090278511543293,61.36465549626976,20.963305412685255,100.0,20.498168912735014,64.1243249768385,20.050889738658597,70.42382950515896,20.377758580642308,60.25595185179604,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,11.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,20.963305412685255,20.050889738658597,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,20.090278511543293,20.377758580642308,11.0,0.0 
 12/11  07:00:00,12.0,76.0,20.417766739440605,72.08172185954072,20.46722149857768,59.95568028860218,21.004063825710396,100.0,20.316740773033416,64.84676638932251,20.20315603450626,69.76645982703067,20.369573878572773,60.29022430054512,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,12.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.004063825710396,20.20315603450626,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,20.46722149857768,20.369573878572773,12.0,0.0 
 12/11  08:00:00,17.0,77.0,20.418046529809747,72.15162866906141,22.180033875983153,54.04783432170065,21.353725877626776,99.87242719660941,20.28902359216191,65.0220518987301,20.6935214938599,67.75448213642201,20.624627835417414,59.40796286834494,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,16.999999999999996,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,35.245692205289025,35.245692205289025,21.353725877626776,20.6935214938599,35.245692205289025,35.245692205289025,31.67063125065452,31.67063125065452,35.245692205289025,35.245692205289025,35.245692205289025,31.67063125065452,35.245692205289025,31.67063125065452,22.180033875983153,20.624627835417414,16.999999999999996,0.0 
 12/11  09:00:00,19.0,65.0,20.471070169301953,71.98679019558455,23.980593175749604,48.48681472040473,21.769217845559513,99.54823695494451,20.507788933372186,64.21286961404016,21.22197093347686,65.44918071201599,21.01689907781893,58.013366520180696,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219211,32.62473020219211,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,19.0,31.269996806318495,31.269996806318495,31.269996806318495,31.269996806318495,31.269996806318495,35.24569220528903,35.24569220528903,21.769217845559513,21.22197093347686,35.24569220528903,35.24569220528903,31.73733198634837,31.73733198634837,35.24569220528903,35.24569220528903,35.24569220528903,31.73733198634837,35.24569220528903,31.73733198634837,23.980593175749604,21.01689907781893,19.0,0.0 
 12/11  10:00:00,20.0,64.0,20.57628085131732,71.45063906197306,25.495841424284905,44.32413088253499,22.234930964696943,99.13291850594604,20.945380683232457,62.443731745848666,21.645754261205848,63.557756803027274,21.43911467999276,56.57903708175328,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,19.999999999999996,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,35.245692205289025,35.245692205289025,22.234930964696943,21.645754261205848,35.245692205289025,35.245692205289025,31.67063125065452,31.67063125065452,35.245692205289025,35.245692205289025,35.245692205289025,31.67063125065452,35.245692205289025,31.67063125065452,25.495841424284905,21.43911467999276,19.999999999999996,0.0 
 12/11  11:00:00,20.0,64.0,20.731557691033906,70.7701687139792,26.27004420030459,42.40286779226706,22.831157439882457,98.74698952414327,21.660902776383416,59.76330276308769,22.04696824684572,61.8985185401225,21.854114810158862,55.253537530134494,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.831157439882457,22.04696824684572,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,26.27004420030459,21.854114810158862,20.0,0.0 
 12/11  12:00:00,21.0,67.0,20.919569497394612,69.9559787650112,26.14022828136563,43.191580590187556,23.450570805421027,99.5670865754595,22.386217339973655,57.177246688300954,22.372167625360376,60.617369373657716,22.20764961103785,54.65499496982263,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.450570805421027,22.372167625360376,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,26.14022828136563,22.20764961103785,21.0,0.0 
 12/11  13:00:00,20.0,73.0,21.15053757282026,68.90218689746344,25.582913615249733,45.132847907545575,24.085339702745436,98.73717850121521,23.45458629418794,53.5449078559995,22.648948511924686,59.609670067193555,22.51809167427978,54.21748205486986,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.085339702745436,22.648948511924686,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,25.582913615249733,22.51809167427978,20.0,0.0 
 12/11  14:00:00,21.0,69.0,21.371697570414586,67.97390191143782,25.174675014696373,47.32610715102302,24.58515837923586,99.41751182096772,24.419421733497455,50.52737448860921,22.976794650262566,58.61157503483087,23.27108099276585,53.0112382265986,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.58515837923586,22.976794650262566,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,25.174675014696373,23.27108099276585,21.0,0.0 
 12/11  15:00:00,21.0,69.0,21.60300079501534,66.95160728443204,24.89252758132953,49.25787672396145,24.871806483222436,99.76155516315617,25.26222276686731,48.00056186114225,23.266369397315735,57.748935679478485,24.46169123160474,50.512288534466606,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.871806483222436,23.266369397315735,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,24.89252758132953,24.46169123160474,21.0,0.0 
 12/11  16:00:00,21.0,69.0,21.80240586528843,66.07498414080453,24.734283512962428,50.200616095640505,24.92288836666712,100.0,25.866551860793024,46.26240154893481,23.488316464774044,57.02599709017967,25.74163397748662,47.25765652741436,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.0,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,24.92288836666712,23.488316464774044,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,24.734283512962428,25.74163397748662,21.0,0.0 
 12/11  17:00:00,21.0,69.0,21.96227494492446,65.43300998793498,24.536459394121636,51.42265979173949,24.830949178748718,99.99999999999999,26.271327227497792,45.16773158129949,23.62758779201136,56.67886247964077,26.357748970994944,46.129115618178446,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.830949178748718,23.62758779201136,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,24.536459394121636,26.357748970994944,21.0,0.0 
 12/11  18:00:00,20.2,72.0,22.054811724344894,65.00022643933178,24.189665442080468,52.97253431593306,24.546276279035318,100.0,26.345102613670413,44.92674953350149,23.544708483091547,57.013475395592415,26.047881525172258,47.408937959727076,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.2,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.546276279035318,23.544708483091547,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,24.189665442080468,26.047881525172258,20.2,0.0 
 12/11  19:00:00,19.0,78.0,22.049689164898986,65.0205023008686,23.66394400848561,55.10790400590214,24.077621681665985,100.0,26.07178464511408,45.658208533894246,23.146703325226177,58.50160752423302,25.061460652515045,50.67483788422452,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.077621681665985,23.146703325226177,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,23.66394400848561,25.061460652515045,19.0,0.0 
 12/11  20:00:00,19.0,73.0,21.959866376294993,65.44252430334797,23.08971844558474,57.388333753191205,23.56569489170862,100.0,25.566091416102914,47.09390426816503,22.631165058775107,60.39307019917926,24.064381562790334,54.108767398794065,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.56569489170862,22.631165058775107,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,23.08971844558474,24.064381562790334,19.0,0.0 
 12/11  21:00:00,18.8,71.0,21.822969846010864,65.99182243234972,22.59519711874437,58.81921846320481,23.142837947445972,99.99999999999999,24.956646737059707,48.83292463742835,22.198575315870855,61.751833615746115,23.280332283867217,56.42143898015482,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,18.8,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.142837947445972,22.198575315870855,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,22.59519711874437,23.280332283867217,18.8,0.0 
 12/11  22:00:00,18.0,73.0,21.66710147040257,66.62347014470701,22.198861955092877,59.533828551721506,22.811642811326838,99.99999999999999,24.35168190161524,50.63117159636188,21.854715177491755,62.57043048266748,22.705625391065333,57.720575128345395,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,18.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.811642811326838,21.854715177491755,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,22.198861955092877,22.705625391065333,18.0,0.0 
 12/11  23:00:00,17.0,72.0,21.511975130360295,67.3253802801146,21.84262230091918,60.14415116144119,22.516308171213115,100.0,23.757801085984102,52.520653712252155,21.546152716496017,63.37459244120005,22.224384534791618,58.75224800496573,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.516308171213115,21.546152716496017,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.84262230091918,22.224384534791618,17.0,0.0 
 12/11  24:00:00,16.6,75.0,21.360822657503302,67.95165945949955,21.527293623224743,60.254813721032114,22.261007747647774,100.0,23.21783309838696,54.258990805336055,21.282520255700128,63.75891242609643,21.828210744259067,59.14834713304217,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,16.6,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.261007747647774,21.282520255700128,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.527293623224743,21.828210744259067,16.6,0.0 
 12/12  01:00:00,17.0,72.0,21.217058869808,68.55345889190943,21.21759673485844,60.422083160472255,22.015513647133822,100.0,22.696348528177154,55.99959059941294,21.00664863465674,64.18668312577567,21.46003097674665,59.52318348563128,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.015513647133822,21.00664863465674,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.21759673485844,21.46003097674665,17.0,0.0 
 12/12  02:00:00,17.0,77.0,21.076095510395938,69.14935705282406,21.01737771642147,60.63013394986006,21.844289218864375,100.0,22.18022961499674,57.78450696777087,20.82986769121535,64.41780267002063,21.2211751692737,59.86933776115547,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.844289218864375,20.82986769121535,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.01737771642147,21.2211751692737,17.0,0.0 
 12/12  03:00:00,17.6,72.0,20.94868053333532,69.62412073248971,20.86608913197606,60.86681853516726,21.69897286231128,100.0,21.806764374105857,59.05725064119563,20.695783901384758,64.53569221682466,21.038745616226173,60.21819548627,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.6,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.69897286231128,20.695783901384758,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,20.86608913197606,21.038745616226173,17.6,0.0 
 12/12  04:00:00,17.0,72.0,20.838103286686625,70.0992887125051,20.73955546668546,61.03166947515738,21.57785195422284,100.0,21.511901183976306,60.13170869580229,20.58390006666435,64.6624080592178,20.887165725994173,60.474381797201296,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.57785195422284,20.58390006666435,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,20.73955546668546,20.887165725994173,17.0,0.0 
 12/12  05:00:00,17.0,77.0,20.749902761322748,70.48096929775805,20.61258061353154,61.367952339608756,21.466776440248168,100.0,21.320272330794445,60.84190403787139,20.486425149406493,64.78402988155943,20.738725603076723,60.88819384800021,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.466776440248168,20.486425149406493,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,20.61258061353154,20.738725603076723,17.0,0.0 
 12/12  06:00:00,16.4,80.0,20.670303260626394,70.82744517185375,20.502560246283124,61.76011895084955,21.366077884839285,100.0,21.109852110141706,61.63263337858063,20.398702899445293,64.92014138871222,20.6117499840277,61.34166189043856,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,16.4,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.366077884839285,20.398702899445293,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,20.502560246283124,20.6117499840277,16.4,0.0 
 12/12  07:00:00,17.0,82.0,20.605411715076016,71.11131341415272,20.499738880247957,61.95557877042277,21.368637412961426,100.0,20.954944531110325,62.2221504294831,20.405976878295565,64.83037033363208,20.5939006104008,61.593366225672284,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.368637412961426,20.405976878295565,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,20.499738880247957,20.5939006104008,17.0,0.0 
