Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 12/12  08:00:00,17.0,82.0,20.58057916073078,71.29073065696032,20.840744755207815,60.965523502746244,21.574611911539492,100.0,20.892625358427292,62.522880317364454,20.63223295587637,64.01081512362072,20.737027032735973,61.35282259833504,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.574611911539492,20.63223295587637,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,20.840744755207815,20.737027032735973,17.0,0.0 
 12/12  09:00:00,19.5,70.0,20.615198516792432,71.20902864965423,22.037701635375548,56.98472801474787,22.0013686548335,99.53603877637076,20.9819473433386,62.2418287589022,21.202989671660156,61.90634596489804,21.1881932443363,60.01551967702607,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.5,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.0013686548335,21.202989671660156,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,22.037701635375548,21.1881932443363,19.5,0.0 
 12/12  10:00:00,21.0,64.0,20.68933323854651,70.8844213292811,22.890359505092412,54.32807483389453,22.525405701965806,99.04866432198672,21.234329071576298,61.284525743397026,21.77358211022654,59.82164828190821,21.72939742728595,58.30019573452139,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.525405701965806,21.77358211022654,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,22.890359505092412,21.72939742728595,21.0,0.0 
 12/12  11:00:00,20.0,68.0,20.800915164137887,70.39897462386314,23.217501691166625,53.4630842186857,23.002658468794785,99.30411628400272,21.602597594577688,59.91719916973786,22.2454509704031,58.16199325577921,22.191988389843523,56.8910752684251,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.002658468794785,22.2454509704031,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,23.217501691166625,22.191988389843523,20.0,0.0 
 12/12  12:00:00,20.2,72.0,20.91810458021815,69.82413452493876,23.160190605196693,54.14010017548884,23.19600139352081,100.0,21.97023438112926,58.52854772684111,22.418957579998597,57.670553762025584,22.399547313937724,56.68996878555833,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.2,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.19600139352081,22.418957579998597,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,23.160190605196693,22.399547313937724,20.2,0.0 
 12/12  13:00:00,21.0,69.0,21.023374589672464,69.37366720837778,23.135567836921666,55.09920750790714,23.382552764966114,100.0,22.28558006223716,57.41455639147111,22.589145980366624,57.41958245590215,22.582376361409874,56.970988002980114,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.382552764966114,22.589145980366624,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,23.135567836921666,22.582376361409874,21.0,0.0 
 12/12  14:00:00,21.0,72.0,21.11676764254482,68.90857605030608,23.123293043665726,56.238369348495134,23.52372790702578,100.0,22.54216816441753,56.469833484038276,22.715298977882696,57.4254895739002,22.751828868326314,57.510981301575335,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.52372790702578,22.715298977882696,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,23.123293043665726,22.751828868326314,21.0,0.0 
 12/12  15:00:00,21.0,73.0,21.196134706374316,68.5057933384003,23.09057934661205,57.55872485917417,23.582976850490052,100.0,22.79023472215629,55.57106600366117,22.77333967067874,57.76647137644162,22.85873877156138,58.36542761784804,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.582976850490052,22.77333967067874,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,23.09057934661205,22.85873877156138,21.0,0.0 
 12/12  16:00:00,21.0,73.0,21.253803323305362,68.26380314510487,22.99637537247354,59.13088501646213,23.549476927357027,100.0,22.975089931051116,54.95216600530314,22.733096855804458,58.55895831659505,22.872984276949776,59.568050962540156,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.549476927357027,22.733096855804458,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,22.99637537247354,22.872984276949776,21.0,0.0 
 12/12  17:00:00,20.5,78.0,21.282840028097986,68.0748562622751,22.805768398163742,61.170482549561,23.412662912612213,100.0,23.078327253154963,54.55583280514327,22.583054142363395,59.834599373517285,22.742416091270073,61.40040679661879,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.5,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.412662912612213,22.583054142363395,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,22.805768398163742,22.742416091270073,20.5,0.0 
 12/12  18:00:00,20.0,81.0,21.27840277674639,68.09338695076008,22.51815312287453,63.72663261351943,23.179746315802912,100.0,23.073307526400917,54.5724039382971,22.322374404736898,61.702210981831016,22.471975386401628,63.9010948220317,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.179746315802912,22.322374404736898,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,22.51815312287453,22.471975386401628,20.0,0.0 
 12/12  19:00:00,20.0,83.0,21.237183860964493,68.26580382983698,22.173692286170663,66.29200961195926,22.881285358710905,100.0,22.947595227887458,54.989262345400014,21.986801040080415,63.75496738047181,22.1244562272241,66.4871653656185,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.881285358710905,21.986801040080415,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,22.173692286170663,22.1244562272241,20.0,0.0 
 12/12  20:00:00,20.0,78.0,21.163277341708465,68.57616893841791,21.851276497444044,68.49887594356971,22.587911936936102,100.0,22.73798032455576,55.69232348573479,21.6589987611817,65.72543738205619,21.80145196118832,68.70412538904789,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.587911936936102,21.6589987611817,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.851276497444044,21.80145196118832,20.0,0.0 
 12/12  21:00:00,19.6,77.0,21.07666156456746,69.01020768953542,21.558616573560762,69.97414816200393,22.334044808142604,100.0,22.495785317478646,56.573176331153455,21.383144018943714,67.28083232254886,21.51214216228444,70.17052966595392,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.6,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.334044808142604,21.383144018943714,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,21.558616573560762,21.51214216228444,19.6,0.0 
 12/12  22:00:00,19.0,83.0,20.992939219050598,69.36617133484535,21.33041966632135,70.96644617065961,22.1387104398472,100.0,22.25585787131668,57.4047894098623,21.171889449254113,68.40027333726356,21.2883170351564,71.14734581453214,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.1387104398472,21.171889449254113,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,21.33041966632135,21.2883170351564,19.0,0.0 
 12/12  23:00:00,19.0,78.0,20.91262938304719,69.70956968538395,21.154422930777233,71.5633500198008,21.980381018586648,100.0,22.017688138799482,58.24394939878101,21.006494757758375,69.1797077830849,21.116881895696725,71.726220107533,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.980381018586648,21.006494757758375,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,21.154422930777233,21.116881895696725,19.0,0.0 
 12/12  24:00:00,18.0,84.0,20.835133396242913,70.04275300204849,20.97472683393838,72.14116514212893,21.822497049372622,100.0,21.78823045125836,59.06549851490429,20.839847508116407,69.90890075545792,20.941837284457865,72.28510898044182,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,18.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.822497049372622,20.839847508116407,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,20.97472683393838,20.941837284457865,18.0,0.0 
 12/13  01:00:00,18.0,83.0,20.76025279541341,70.36639263437917,20.81480088099706,72.57611567912859,21.68263364057613,100.0,21.563761743917226,59.881826753821834,20.69615686312339,70.51708325780865,20.786381822509544,72.7012912537529,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,18.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.68263364057613,20.69615686312339,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,20.81480088099706,20.786381822509544,18.0,0.0 
 12/13  02:00:00,17.0,88.0,20.69042556678578,70.6697073261227,20.66086778088451,72.99526611203801,21.54580763423856,100.0,21.39501871599049,60.50386291680178,20.553113226393194,71.11764801430998,20.636408282225627,73.1036527434652,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.54580763423856,20.553113226393194,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,20.66086778088451,20.636408282225627,17.0,0.0 
 12/13  03:00:00,17.0,88.0,20.6215429966862,70.90009108721726,20.527697332433362,73.28070561471361,21.425732751827542,100.0,21.182648706115092,61.23639102958032,20.429923433989288,71.56563504951504,20.50673947323765,73.3739268262184,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.425732751827542,20.429923433989288,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,20.527697332433362,20.50673947323765,17.0,0.0 
 12/13  04:00:00,17.0,88.0,20.557062711954455,71.1825571059604,20.428027799539606,73.51554015789347,21.321334194738704,100.0,21.014242819657216,61.8730957994546,20.345915483610526,71.91667461711873,20.409214151615885,73.59952068268754,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.321334194738704,20.345915483610526,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,20.428027799539606,20.409214151615885,17.0,0.0 
 12/13  05:00:00,17.0,94.0,20.498000538417518,71.44239683569438,20.343514458042733,73.91031353819861,21.230483595753647,100.0,20.865648650755972,62.44108543284062,20.272336686141383,72.31733190500533,20.327107667513655,73.98391639725324,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.230483595753647,20.272336686141383,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,20.343514458042733,20.327107667513655,17.0,0.0 
 12/13  06:00:00,17.8,89.0,20.44502141261833,71.67638498071727,20.294298098085523,74.23980431261607,21.174730861206598,100.0,20.731695862600137,62.95814389880967,20.228034500725144,72.61632772527643,20.280177312257837,74.3033452808399,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.8,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.174730861206598,20.228034500725144,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,20.294298098085523,20.280177312257837,17.8,0.0 
 12/13  07:00:00,19.0,88.0,20.408705671596522,71.83727521401084,20.361095394307068,74.37809660653926,21.239401584056758,100.0,20.64293148376834,63.30342686864307,20.300985959286816,72.55765710138185,20.335222202885802,74.49587233023662,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.239401584056758,20.300985959286816,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,20.361095394307068,20.335222202885802,19.0,0.0 
 12/13  08:00:00,20.0,83.0,20.403697011077554,71.85949708610435,20.649560718242384,74.14465117760015,21.444800597540382,100.0,20.638184285484265,63.321953631216445,20.567265588915642,72.03743525532776,20.561644418951108,74.54641822393295,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.444800597540382,20.567265588915642,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,20.649560718242384,20.561644418951108,20.0,0.0 
 12/13  09:00:00,19.9,84.0,20.426854129055144,71.7568216203101,20.90981348857177,73.8929809326534,21.660902524569465,100.0,20.70798291194545,63.05017742267609,20.820083091975974,71.51404569503306,20.80207327248037,74.38323437324064,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.9,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.660902524569465,20.820083091975974,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,20.90981348857177,20.80207327248037,19.9,0.0 
 12/13  10:00:00,21.0,78.0,20.481367308180893,71.51578525070815,21.672444465324695,70.90978311866931,22.129569976836585,99.66929716026571,20.88783130447223,62.35594935342685,21.323597086136107,69.61249249986174,21.285648346105127,72.60638660224095,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.129569976836585,21.323597086136107,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,21.672444465324695,21.285648346105127,21.0,0.0 
 12/13  11:00:00,22.0,78.0,20.592485429250196,70.95691599136423,22.67912435766503,67.1889503574989,22.776872735248233,98.75752905880256,21.223426686591125,61.02289782100017,21.93239054275295,67.35003367689723,21.87412849834823,70.5577958413527,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.776872735248233,21.93239054275295,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,22.67912435766503,21.87412849834823,22.0,0.0 
 12/13  12:00:00,22.3,77.0,20.751748126077363,70.26398426160873,23.38634078310594,65.04092862317276,23.477265919092766,97.9351354317871,21.71104249492376,59.227437639584664,22.504698006147205,65.4683459079711,22.43995691425118,68.8736323954393,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.3,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.477265919092766,22.504698006147205,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,23.38634078310594,22.43995691425118,22.3,0.0 
 12/13  13:00:00,22.0,78.0,20.936213883407788,69.47087616025223,23.530755854054718,65.53428920588632,24.02148123815339,99.63320020367827,22.321226579928368,57.06402702418424,22.862331306193497,64.77523579140505,22.816731951747517,68.41820214796755,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.02148123815339,22.862331306193497,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,23.530755854054718,22.816731951747517,22.0,0.0 
 12/13  14:00:00,22.0,78.0,21.144286001560477,68.52027931426895,23.66089788374344,65.85076579052892,24.44167946939782,99.6863028555364,23.004610009528463,54.69207883163061,23.146045261449316,64.273780447983,23.409020223041814,66.8521164130096,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.44167946939782,23.146045261449316,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,23.66089788374344,23.409020223041814,22.0,0.0 
 12/13  15:00:00,22.8,74.0,21.365013055017684,67.59871486514119,23.889467292799296,65.69319502381303,24.822896262269595,99.78252700065379,23.819915195182396,52.067754816935505,23.528805006240606,63.419058404448194,24.290892787898013,64.12605101619019,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.799999999999997,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.822896262269595,23.528805006240606,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,23.889467292799296,24.290892787898013,22.799999999999997,0.0 
 12/13  16:00:00,26.0,61.0,21.56104982139496,66.72564693010683,24.144207405251752,65.28881094926989,24.997903692647135,99.99999999999999,24.440797121006458,50.11210663363765,23.838057424593487,62.805386306686366,25.153164477902806,61.46669279941992,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,26.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.997903692647135,23.838057424593487,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,24.144207405251752,25.153164477902806,26.0,0.0 
 12/13  17:00:00,22.0,78.0,21.728346520923356,66.04618559180057,24.039258202664904,66.1658413161968,24.847632477290077,100.0,24.952537611604868,48.60277162288906,23.839770474159288,63.25209954793279,25.42601323403536,60.904451219205676,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.847632477290077,23.839770474159288,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,24.039258202664904,25.42601323403536,22.0,0.0 
 12/13  18:00:00,21.6,80.0,21.826464148939525,65.58603011480227,23.758643095348937,67.75069692559865,24.520229798669725,100.0,25.161038909946818,47.95466274404217,23.660737168916558,64.42418505698042,25.29877946404824,61.788093487632565,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.6,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.520229798669725,23.660737168916558,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,23.758643095348937,25.29877946404824,21.6,0.0 
 12/13  19:00:00,21.3,83.0,21.846282402733564,65.50667355954823,23.379887493130276,69.77311797908993,24.115808445084674,100.0,25.132367980588143,48.03657528900901,23.355651134739556,66.0834716633309,24.86600783953137,63.823262125873896,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.3,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.115808445084674,23.355651134739556,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,23.379887493130276,24.86600783953137,21.3,0.0 
 12/13  20:00:00,21.0,88.0,21.79067473498028,65.66419131424243,22.904043070663736,72.07524995692211,23.63303198286026,99.99999999999999,24.871587072128953,48.740835468942585,22.824703490780173,68.43587087462856,23.994343134954363,67.49523213116026,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.63303198286026,22.824703490780173,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,22.904043070663736,23.994343134954363,21.0,0.0 
 12/13  21:00:00,21.0,86.0,21.685477362345523,66.08779816292399,22.500704752561496,74.42603147469298,23.278115378524276,99.99999999999999,24.494364375194607,49.85223906049812,22.39286676568548,70.70470706461902,23.294081944199448,70.9413396740186,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.278115378524276,22.39286676568548,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,22.500704752561496,23.294081944199448,21.0,0.0 
 12/13  22:00:00,21.0,83.0,21.565515810448236,66.57456151382081,22.179038280358615,76.0885813766097,22.972534827115346,100.0,24.063402565999333,51.15676538315056,22.059441357379992,72.3654201228675,22.770030180928572,73.41083070918461,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.972534827115346,22.059441357379992,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,22.179038280358615,22.770030180928572,21.0,0.0 
 12/13  23:00:00,19.0,88.0,21.44279696113066,67.14347812596797,21.86822155047814,77.47163621404083,22.701892632260105,100.0,23.65002020104604,52.496638202721186,21.754280198142062,73.90752773292002,22.32647069159316,75.34350631433006,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.701892632260105,21.754280198142062,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.86822155047814,22.32647069159316,19.0,0.0 
 12/13  24:00:00,18.6,90.0,21.32368805842111,67.63541310760189,21.59651767470035,78.34356200062987,22.454280913969455,100.0,23.226278971615194,53.855970141731646,21.49303528088881,75.1068213869911,21.958904596712912,76.63254249095019,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,18.6,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.454280913969455,21.49303528088881,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.59651767470035,21.958904596712912,18.6,0.0 
 12/14  01:00:00,18.0,94.0,21.20669058545663,68.12257033223364,21.356573860581854,79.08833680085229,22.23582283638873,100.0,22.82231543516474,55.188831546450814,21.267332985783625,76.16958988322797,21.650118919261857,77.68320636291284,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,18.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.23582283638873,21.267332985783625,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.356573860581854,21.650118919261857,18.0,0.0 
 12/14  02:00:00,18.0,94.0,21.094719171938443,68.59250101850071,21.158084083225596,79.70253933583922,22.05835426288001,100.0,22.44238056609399,56.47640189466639,21.07992760731309,77.0824460577222,21.40026554825082,78.53031255314787,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,18.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.05835426288001,21.07992760731309,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.158084083225596,21.40026554825082,18.0,0.0 
 12/14  03:00:00,18.4,96.0,20.99010776865493,69.03484006615487,21.020017859495972,80.27072452787205,21.925976320650115,100.0,22.129718109799164,57.56127564870617,20.94345635995288,77.82065289963057,21.223208149352853,79.27793597630367,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,18.4,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.925976320650115,20.94345635995288,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.020017859495972,21.223208149352853,18.4,0.0 
 12/14  04:00:00,18.0,100.0,20.895050376367813,69.4395210548664,20.886253129573173,81.02293368078786,21.797472293058906,100.0,21.853225831180527,58.54022652415701,20.812004710852733,78.58998139301832,21.058077318212693,80.17395889548865,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,18.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.797472293058906,20.812004710852733,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,20.886253129573173,21.058077318212693,18.0,0.0 
 12/14  05:00:00,18.0,94.0,20.81293639799814,69.72184969486021,20.76905624563509,81.50002902353799,21.6861957104491,100.0,21.615578517181948,59.33765749131508,20.700291712655883,79.13157400659894,20.916350399862807,80.76686417004615,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,18.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.6861957104491,20.700291712655883,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,20.76905624563509,20.916350399862807,18.0,0.0 
 12/14  06:00:00,17.6,99.0,20.740680055926074,70.03274020630072,20.646654141907494,82.06770387710054,21.576062798281065,100.0,21.445935473209254,59.9570970645801,20.590773988682383,79.76738957938439,20.77211709352343,81.437893867781,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.6,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.576062798281065,20.590773988682383,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,20.646654141907494,20.77211709352343,17.6,0.0 
 12/14  07:00:00,18.0,100.0,20.682366251248105,70.28478218380782,20.67979355481641,82.0621243532385,21.584507739440703,100.0,21.272153081717068,60.59921094682452,20.62559672068556,79.8067858268436,20.757175427442107,81.67373975372963,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,18.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.584507739440703,20.62559672068556,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,20.67979355481641,20.757175427442107,18.0,0.0 
 12/14  08:00:00,18.0,100.0,20.686102927267616,70.26860143480897,21.903378005788053,76.2811801681789,21.819102563850947,99.97797062864619,21.238034929101982,60.726184303266976,21.06512539015577,77.81729567889838,20.98736782215607,80.67466477889676,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,18.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.819102563850947,21.06512539015577,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,21.903378005788053,20.98736782215607,18.0,0.0 
 12/14  09:00:00,20.0,94.0,20.748986580155453,69.92725628590873,23.692710316317925,68.61230361062609,22.229306848759208,99.7099518629862,21.399647326203358,60.067523913631504,21.59662066178627,75.40329213670427,21.41500567778869,78.77225546825359,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,19.999999999999996,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,35.245692205289025,35.245692205289025,22.229306848759208,21.59662066178627,35.245692205289025,35.245692205289025,31.67063125065452,31.67063125065452,35.245692205289025,35.245692205289025,35.245692205289025,31.67063125065452,35.245692205289025,31.67063125065452,23.692710316317925,21.41500567778869,19.999999999999996,0.0 
 12/14  10:00:00,24.0,74.0,20.853726894925373,69.47782447370103,25.402988076598085,62.367211962031135,22.753563756874335,99.4912626752135,21.80307201281387,58.60317401951562,22.122464840788634,73.32612610391408,21.95267230612429,76.75088671290081,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,24.0,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,35.245692205289025,35.245692205289025,22.753563756874335,22.122464840788634,35.245692205289025,35.245692205289025,31.67063125065452,31.67063125065452,35.245692205289025,35.245692205289025,35.245692205289025,31.67063125065452,35.245692205289025,31.67063125065452,25.402988076598085,21.95267230612429,24.0,0.0 
 12/14  11:00:00,25.0,65.0,21.012560526724304,68.80254201152876,26.490206243755498,58.52552779444404,23.40542275988382,99.11551257071072,22.537625774563676,56.03904830939633,22.59132541957305,71.30301098585068,22.412520029646345,74.6974995758904,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,25.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.40542275988382,22.59132541957305,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,26.490206243755498,22.412520029646345,25.0,0.0 
 12/14  12:00:00,26.0,57.0,21.24121144289414,67.77576764165985,26.558691507318187,58.06844708783397,24.062411538267014,98.5264570593867,23.52828450655205,52.72703335664069,22.97473053348682,69.56484389358195,22.861260210518743,72.42269405421925,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,26.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.062411538267014,22.97473053348682,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,26.558691507318187,22.861260210518743,26.0,0.0 
 12/14  13:00:00,25.0,78.0,21.475830499534915,66.80823725502012,26.11159792457265,60.29487528261991,24.68329783222596,98.43325246916027,24.78704220015419,48.89384825263182,23.275738740230587,68.71373271963967,23.181325934467964,71.82409545260377,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,25.0,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,24.68329783222596,23.275738740230587,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,26.11159792457265,23.181325934467964,25.0,0.0 
 12/14  14:00:00,23.0,83.0,21.732966301967423,65.76548629257539,25.784524334169664,62.276097596003076,25.241863120177513,98.44021221630098,25.889119636821707,45.790955380858726,23.657974860947597,67.65685935516984,23.95953013615034,69.42484448961062,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,25.241863120177513,23.657974860947597,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,25.784524334169664,23.95953013615034,23.0,0.0 
 12/14  15:00:00,23.4,85.0,21.978439023308262,64.7868536702253,25.583751455783755,64.55282448351798,25.495321302047266,100.0,26.74334535540844,43.539180640217324,23.985851030390027,67.30137620970665,24.865330135644008,67.3537163744396,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.4,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,25.495321302047266,23.985851030390027,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,25.583751455783755,24.865330135644008,23.4,0.0 
 12/14  16:00:00,23.0,83.0,22.17492800574119,64.0152863466294,25.416206659646047,65.71374006525463,25.516726670871183,99.99999999999999,27.271740357985067,42.20776329146801,24.177350076721105,66.87935808758928,25.47707773415499,65.45934640583921,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,25.516726670871183,24.177350076721105,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,25.416206659646047,25.47707773415499,23.0,0.0 
 12/14  17:00:00,23.1,83.0,22.302718796513172,63.51886762689598,25.155045702190318,66.92860154858464,25.31998587518675,100.0,27.473967148957385,41.710471315918966,24.15619601378113,67.111074981314,25.379802916788954,66.02335903589234,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.1,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,25.31998587518675,24.15619601378113,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,25.155045702190318,25.379802916788954,23.1,0.0 
 12/14  18:00:00,23.3,80.0,22.331812712295847,63.406518202464646,24.68801711356955,68.86885785649463,24.89870644409418,100.0,27.371343238971534,41.96180494412638,23.826726580729304,68.49125217615173,24.807973356112186,68.36128435736902,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.3,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.89870644409418,23.826726580729304,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,24.68801711356955,24.807973356112186,23.3,0.0 
 12/14  19:00:00,22.0,88.0,22.291699928654552,63.561489071408246,24.208889773821582,71.0770712936907,24.48490239111699,100.0,27.04362774800977,42.77592391973984,23.484423970041473,70.07110608156643,24.28138611064481,70.75239414403629,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.48490239111699,23.484423970041473,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,24.208889773821582,24.28138611064481,22.0,0.0 
