Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 12/14  20:00:00,22.0,88.0,22.199165326364657,63.920624167743796,23.688335371031506,73.76701666230034,24.03465556277657,100.0,26.532269274207685,44.0821569960077,23.058152196343208,72.22925929975621,23.696894962671642,73.71362074718954,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.03465556277657,23.058152196343208,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,23.688335371031506,23.696894962671642,22.0,0.0 
 12/14  21:00:00,21.2,91.0,22.069920856004714,64.42611062491588,23.216689095515186,75.97255504725877,23.631867855516752,99.99999999999999,25.91813231480354,45.71091753270913,22.657088353323328,74.0646850292072,23.181265179357673,76.11954725893774,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.2,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.631867855516752,22.657088353323328,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,23.216689095515186,23.181265179357673,21.2,0.0 
 12/14  22:00:00,21.0,88.0,21.92401717497077,65.00205338834176,22.836490769312064,77.73840289351212,23.319539454510036,99.99999999999999,25.311063115783796,47.38761151197467,22.344294705966895,75.48382795679073,22.78133280424903,77.98241562209793,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.319539454510036,22.344294705966895,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,22.836490769312064,22.78133280424903,21.0,0.0 
 12/14  23:00:00,19.0,100.0,21.77664410484499,65.65512939992303,22.464915853414894,79.58997401789097,23.011876275853698,100.0,24.70956939461456,49.16607012384911,22.032917820406354,77.00527728426667,22.40188638584851,79.878714204804,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.011876275853698,22.032917820406354,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,22.464915853414894,22.40188638584851,19.0,0.0 
 12/14  24:00:00,20.0,96.0,21.630705971209792,66.30954285488934,22.177768920929232,81.07326841680393,22.782832040660846,100.0,24.15521381693052,50.875909165869075,21.800832047946926,78.18147931792657,22.11531527961347,81.36520597413687,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.782832040660846,21.800832047946926,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,22.177768920929232,22.11531527961347,20.0,0.0 
 12/15  01:00:00,20.0,94.0,21.494814723292556,66.79673042493505,21.929683022189757,82.22693857700524,22.59733035712045,100.0,23.656496180491743,52.37189286855289,21.60173280727102,79.06013698185367,21.871319642094498,82.50301641105816,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.59733035712045,21.60173280727102,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.929683022189757,21.871319642094498,20.0,0.0 
 12/15  02:00:00,19.0,94.0,21.36650786719297,67.32385839200052,21.69196446327463,83.4296871541255,22.40376298683847,100.0,23.21309829809055,53.79167845272555,21.400590077700762,80.03989821461991,21.639401778821885,83.68064723454715,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.40376298683847,21.400590077700762,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.69196446327463,21.639401778821885,19.0,0.0 
 12/15  03:00:00,17.3,99.0,21.244648122642147,67.82884295654497,21.42006252826988,84.50590348740586,22.182618099191224,100.0,22.80580788291054,55.13418340025355,21.173388937896522,81.10441949238029,21.37411538128257,84.7270025616799,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.3,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.182618099191224,21.173388937896522,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.42006252826988,21.37411538128257,17.3,0.0 
 12/15  04:00:00,18.0,94.0,21.12632203447599,68.32326700453359,21.213474509179008,84.93825563640658,22.01117018577816,100.0,22.4109188775706,56.471987917931614,20.999949960501098,81.84722208104003,21.173717038300417,85.12982939703798,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,18.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.01117018577816,20.999949960501098,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.213474509179008,21.173717038300417,18.0,0.0 
 12/15  05:00:00,17.0,94.0,21.013267151171675,68.86804823756071,21.006955376749012,85.19710900034298,21.84498688892008,100.0,22.08237276477724,57.67020041880606,20.825118631462594,82.569367024722,20.972839418713498,85.36131654295158,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.84498688892008,20.825118631462594,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.006955376749012,20.972839418713498,17.0,0.0 
 12/15  06:00:00,17.2,96.0,20.908209075453573,69.314346327157,20.85221486471982,85.08784506666268,21.713028175475216,100.0,21.776496371944685,58.75689493635258,20.69353193276355,82.96431349623421,20.823043818016345,85.22729970758355,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.2,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.713028175475216,20.69353193276355,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,20.85221486471982,20.823043818016345,17.2,0.0 
 12/15  07:00:00,19.0,94.0,20.84157662392039,69.59906439690864,21.335548414090354,82.21038678809725,21.770759818528607,100.0,21.561522717024694,59.534324412110365,20.913294375976115,81.77359104560088,20.890952287579424,84.47211030027798,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.770759818528607,20.913294375976115,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.335548414090354,20.890952287579424,19.0,0.0 
 12/15  08:00:00,20.0,94.0,20.856338564419246,69.60511607437721,22.924242416457407,74.98407020525445,22.043302570068718,99.94606144949338,21.553898277004972,59.621365453495834,21.443950271692575,79.45750512310116,21.17833657990265,83.37657600372941,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,19.999999999999996,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,35.245692205289025,35.245692205289025,22.043302570068718,21.443950271692575,35.245692205289025,35.245692205289025,31.67063125065452,31.67063125065452,35.245692205289025,35.245692205289025,35.245692205289025,31.67063125065452,35.245692205289025,31.67063125065452,22.924242416457407,21.17833657990265,19.999999999999996,0.0 
 12/15  09:00:00,22.0,83.0,20.922151177708713,69.32391073289021,24.68641079912198,67.85414369692393,22.4189973861377,99.79899743392815,21.749877781469607,58.91104458639374,21.898809369372422,77.63584710281532,21.584870253363672,81.819122614729,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,22.0,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,35.245692205289025,35.245692205289025,22.4189973861377,21.898809369372422,35.245692205289025,35.245692205289025,31.67063125065452,31.67063125065452,35.245692205289025,35.245692205289025,35.245692205289025,31.67063125065452,35.245692205289025,31.67063125065452,24.68641079912198,21.584870253363672,22.0,0.0 
 12/15  10:00:00,23.0,78.0,21.032028613381843,68.92579816544779,26.16505082372011,62.361811862528356,22.86546818427054,99.64902309429382,22.20341157985321,57.36060188254631,22.287923299666986,76.05168943335448,22.006477226929196,80.0201283227833,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.000000000000004,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,22.86546818427054,22.287923299666986,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,26.16505082372011,22.006477226929196,23.000000000000004,0.0 
 12/15  11:00:00,23.0,78.0,21.176887247975394,68.31533857859664,26.86273029137404,59.99974801075986,23.375239792941368,99.48977943936991,22.788924428078396,55.355605024523236,22.613973966661057,74.73164576559597,22.38430407238997,78.404291569778,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.375239792941368,22.613973966661057,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,26.86273029137404,22.38430407238997,23.0,0.0 
 12/15  12:00:00,23.4,77.0,21.354201460920137,67.5764290756305,26.648086281084122,60.98648994917076,23.93397567148964,99.12555724031674,23.731881350775332,52.292985434501084,22.887192459836726,73.72397401482229,22.702713180047926,77.18434560979284,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.4,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.93397567148964,22.887192459836726,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,26.648086281084122,22.702713180047926,23.4,0.0 
 12/15  13:00:00,25.0,69.0,21.544327837669513,66.79395011718393,26.097933568210983,63.33945916255911,24.482364448359295,99.04900770494133,24.68767712787224,49.37985359036455,23.16468408908023,72.87229185201875,23.035465188945466,76.05123531303008,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,25.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.482364448359295,23.16468408908023,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,26.097933568210983,23.035465188945466,25.0,0.0 
 12/15  14:00:00,24.0,74.0,21.736304898736314,66.01421025409783,25.607100649910286,65.45945471952936,24.894266154358988,99.84076505810373,25.626123321481177,46.696475822935724,23.377450628457176,72.24869366755524,23.643055736111553,73.59690657747342,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,24.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.894266154358988,23.377450628457176,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,25.607100649910286,23.643055736111553,24.0,0.0 
 12/15  15:00:00,24.4,71.0,21.92849461867772,65.24393236447875,25.287845312645885,66.78386572088797,25.131061307101454,99.9811642862824,26.472011812484272,44.416896966973965,23.59858996646944,71.43025713763944,24.891902644129374,68.3705344996619,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,24.4,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,25.131061307101454,23.59858996646944,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,25.287845312645885,24.891902644129374,24.4,0.0 
 12/15  16:00:00,24.0,74.0,22.115923914542112,64.43826686035725,25.104684548774934,67.5481515336159,25.189712141052496,99.99999999999997,27.222250579320225,42.458219531707925,23.788586472494693,70.65830045929208,26.489996348196605,62.22423213219426,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,24.0,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,35.245692205289025,35.245692205289025,25.189712141052496,23.788586472494693,35.245692205289025,35.245692205289025,31.67063125065452,31.67063125065452,35.245692205289025,35.245692205289025,35.245692205289025,31.67063125065452,35.245692205289025,31.67063125065452,25.104684548774934,26.489996348196605,24.0,0.0 
 12/15  17:00:00,24.0,69.0,22.286861670928314,63.77082793260583,24.93519729341604,68.09020844462614,25.138632918506968,100.0,27.776917836703305,41.101855892831416,23.94293476797825,69.9993467153769,27.907412080474362,57.13890106555908,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,24.000000000000004,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,25.138632918506968,23.94293476797825,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,24.93519729341604,27.907412080474362,24.000000000000004,0.0 
 12/15  18:00:00,24.0,52.0,22.433066997610542,63.143188356961744,24.741410928426575,67.81980780119311,25.033757994915263,99.99999999999999,28.085663646969266,40.32789713090443,24.167632920251684,68.60036587574038,28.69570946930519,53.72371957532637,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,24.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,25.033757994915263,24.167632920251684,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,24.741410928426575,28.69570946930519,24.0,0.0 
 12/15  19:00:00,23.0,65.0,22.52211612387221,62.8648142954181,24.399080767315894,68.67193110370981,24.757757455839915,100.0,28.057760287589957,40.43361245358197,24.11576598766564,68.64450659386908,28.249757118337428,54.685054550047326,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.757757455839915,24.11576598766564,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,24.399080767315894,28.249757118337428,23.0,0.0 
 12/15  20:00:00,21.0,78.0,22.49143421998622,62.982106613774356,23.867343473799668,70.5692888233732,24.283571429292937,99.99999999999997,27.65301115655474,41.40015865894271,23.576731186296275,70.7914341662288,26.688562890337167,59.645610845668706,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,21.0,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,35.245692205289025,35.245692205289025,24.283571429292937,23.576731186296275,35.245692205289025,35.245692205289025,31.67063125065452,31.67063125065452,35.245692205289025,35.245692205289025,35.245692205289025,31.67063125065452,35.245692205289025,31.67063125065452,23.867343473799668,26.688562890337167,21.0,0.0 
 12/15  21:00:00,20.6,71.0,22.375682432802808,63.42701181701824,23.38244298913791,71.81494082247045,23.860944192419556,100.0,27.01234608162924,42.98371842855352,23.090276376973996,72.5522168025871,25.434857468096062,63.47718199651941,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.6,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,23.860944192419556,23.090276376973996,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,23.38244298913791,25.434857468096062,20.6,0.0 
 12/15  22:00:00,20.0,68.0,22.219292777898826,64.03365134462672,22.965291730535075,72.5680786923981,23.505821514303772,100.0,26.285449103224025,44.863270046284384,22.68534873900223,73.88494999520748,24.488463942118386,66.17089600111618,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.505821514303772,22.68534873900223,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,22.965291730535075,24.488463942118386,20.0,0.0 
 12/15  23:00:00,20.0,64.0,22.04453508735324,64.71920270802337,22.531066728311597,73.31344814512843,23.121517001095054,99.99999999999999,25.53030846345846,46.91441389340094,22.25984797207534,75.2855434584311,23.685201248099872,68.32640484268323,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.121517001095054,22.25984797207534,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,22.531066728311597,23.685201248099872,20.0,0.0 
 12/15  24:00:00,21.0,62.0,21.85776867668296,65.46097277957861,22.14141543413829,71.23116852444758,22.786541972352456,99.96499625128793,24.740876277880293,49.173144397417545,21.90760775506508,75.01158329996301,23.01970338062452,67.48308313352476,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.786541972352456,21.90760775506508,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,22.14141543413829,23.01970338062452,21.0,0.0 
 12/16  01:00:00,20.0,67.0,21.6755417016524,66.25981749046468,21.879743767949595,68.68074764682993,22.586513410053136,99.99999999999999,24.03477455482316,51.347876740036696,21.686593556893193,73.96030570187531,22.57841840136568,65.77711213570569,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.586513410053136,21.686593556893193,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,21.879743767949595,22.57841840136568,20.0,0.0 
 12/16  02:00:00,19.0,73.0,21.511309366839477,66.9289557246081,21.657204369160844,68.38497593817578,22.404180389228742,100.0,23.47516435556213,53.105767139945776,21.47966873917374,74.14793245936377,22.229020246773324,65.99882630032627,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.404180389228742,21.47966873917374,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.657204369160844,22.229020246773324,19.0,0.0 
 12/16  03:00:00,17.4,81.0,21.364175728607044,67.53489250734043,21.40889942565061,68.78018834361109,22.20862041487169,100.0,23.02762396891135,54.56113275142536,21.255206325059767,74.66043138634339,21.883576115928303,66.77325767785702,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.4,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.20862041487169,21.255206325059767,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.40889942565061,21.883576115928303,17.4,0.0 
 12/16  04:00:00,17.0,82.0,21.229478287575485,68.1627762450821,21.188079199941797,69.1689012282089,22.024027954995102,100.0,22.597607025524415,56.057703489504576,21.05319018062125,75.13976674187737,21.585163989929367,67.46972702253028,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.024027954995102,21.05319018062125,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.188079199941797,21.585163989929367,17.0,0.0 
 12/16  05:00:00,16.3,86.0,21.10075933576544,68.70352960792755,20.981471432391697,69.46982624681436,21.837801278061377,100.0,22.200463421380427,57.42796360545384,20.861654789991796,75.53314439800994,21.316838478745424,68.0201235172736,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,16.3,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.837801278061377,20.861654789991796,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,20.981471432391697,21.316838478745424,16.3,0.0 
 12/16  06:00:00,15.6,90.0,20.98014144175057,69.21463130605957,20.7972121378531,69.8029755697607,21.687134797218604,100.0,21.86162019110038,58.62682747254033,20.690959091584844,75.9158029553256,21.096617436279367,68.49764960212411,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,15.6,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.687134797218604,20.690959091584844,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,20.7972121378531,21.096617436279367,15.6,0.0 
 12/16  07:00:00,18.0,77.0,20.901030645721768,69.62120395085225,21.235839441414043,67.660965430883,21.74025185624401,100.0,21.611359509693237,59.58953573200503,20.868496981214903,74.82680882849603,21.09133853233768,68.23303454243555,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,18.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.74025185624401,20.868496981214903,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.235839441414043,21.09133853233768,18.0,0.0 
 12/16  08:00:00,22.0,69.0,20.90576656046589,69.60090771965136,22.935879513456637,61.153221642065446,22.086511644777254,99.79735957942688,21.58385399802117,59.68981054147088,21.51761550401777,71.86573448218077,21.44008322135308,66.94080277468363,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,22.0,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,35.245692205289025,35.245692205289025,22.086511644777254,21.51761550401777,35.245692205289025,35.245692205289025,31.67063125065452,31.67063125065452,35.245692205289025,35.245692205289025,35.245692205289025,31.67063125065452,35.245692205289025,31.67063125065452,22.935879513456637,21.44008322135308,22.0,0.0 
 12/16  09:00:00,24.9,57.0,20.972259322367435,69.38570644331189,24.790981907522465,54.88148761991549,22.538799869066864,99.5345001169547,21.82005857472551,58.89247282541734,22.07084926643103,69.50395268094351,21.905293668169435,65.28049574468656,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219211,32.62473020219211,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,24.9,31.269996806318495,31.269996806318495,31.269996806318495,31.269996806318495,31.269996806318495,35.24569220528903,35.24569220528903,22.538799869066864,22.07084926643103,35.24569220528903,35.24569220528903,31.73733198634837,31.73733198634837,35.24569220528903,35.24569220528903,35.24569220528903,31.73733198634837,35.24569220528903,31.73733198634837,24.790981907522465,21.905293668169435,24.9,0.0 
 12/16  10:00:00,26.0,54.0,21.093972925329155,68.86878303142608,26.346663853146254,50.22609863511258,23.050778522651562,99.08310203282005,22.368708759340105,56.9559502188021,22.535464572538793,67.53180809917382,22.396286708443352,63.59797377088226,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,25.999999999999996,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,35.245692205289025,35.245692205289025,23.050778522651562,22.535464572538793,35.245692205289025,35.245692205289025,31.67063125065452,31.67063125065452,35.245692205289025,35.245692205289025,35.245692205289025,31.67063125065452,35.245692205289025,31.67063125065452,26.346663853146254,22.396286708443352,25.999999999999996,0.0 
 12/16  11:00:00,25.0,65.0,21.252195042708223,68.20317560329465,27.033404179018294,49.076018296760246,23.568903743289923,98.92382521559365,22.99585713775878,54.82903032485355,22.86595946036102,66.48092282794866,22.769041288767053,63.255130117407255,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,24.999999999999996,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.568903743289923,22.86595946036102,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,27.033404179018294,22.769041288767053,24.999999999999996,0.0 
 12/16  12:00:00,23.4,81.0,21.43564665445303,67.44052430102731,26.758494071491423,51.52161492010562,24.091433527833352,98.86102317251583,23.92426093954675,51.845392242568195,23.086659149022477,66.33827469962924,23.00978177302808,64.372608851624,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.4,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.091433527833352,23.086659149022477,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,26.758494071491423,23.00978177302808,23.4,0.0 
 12/16  13:00:00,23.0,78.0,21.61892604506867,66.68800181423421,26.020437434440485,55.014780199112934,24.567169222839397,99.06642066733419,24.81802422470558,49.14199097594291,23.25658833384138,66.18664331259001,23.205694963243822,65.02394682605944,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.567169222839397,23.25658833384138,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,26.020437434440485,23.205694963243822,23.0,0.0 
 12/16  14:00:00,23.0,73.0,21.79625999225451,66.03423407806898,25.50764236857095,58.123733118063086,24.923361758416107,99.99047006334665,25.673876757607147,46.7488667547035,23.415423920430328,66.21986717161082,23.739896352085854,64.53542549083897,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.923361758416107,23.415423920430328,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,25.50764236857095,23.739896352085854,23.0,0.0 
 12/16  15:00:00,22.2,74.0,21.966933623654906,65.34978711288039,25.122520885038053,59.87594223682429,25.06461407313932,100.0,26.40846196266429,44.76034389779746,23.549595307491316,65.8651881909808,24.87375343103166,60.71899402152387,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.2,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,25.06461407313932,23.549595307491316,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,25.122520885038053,24.87375343103166,22.2,0.0 
 12/16  16:00:00,22.0,73.0,22.122515636156006,64.73272474404284,24.87104310972086,60.882876501450454,25.036281793238228,100.0,26.957936219358906,43.33543792055048,23.664263431859986,65.45717162354575,26.304299082034188,55.881787774831515,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.0,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,25.036281793238228,23.664263431859986,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,24.87104310972086,26.304299082034188,22.0,0.0 
 12/16  17:00:00,21.0,73.0,22.25350998249337,64.21821026536976,24.630871892734348,61.383060646756384,24.918935143969428,100.0,27.27308789081867,42.54109003461703,23.757553337411082,64.90923612249337,27.41056402077264,52.04280040315966,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.918935143969428,23.757553337411082,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,24.630871892734348,27.41056402077264,21.0,0.0 
 12/16  18:00:00,20.7,61.0,22.349574341081922,63.84379315506068,24.332349249612825,60.84736212218331,24.70795286658226,99.99999999999999,27.302868410910122,42.466751226678326,23.85868392902779,63.73716227666961,28.004013284156187,48.93837693972287,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.7,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.70795286658226,23.85868392902779,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,24.332349249612825,28.004013284156187,20.7,0.0 
 12/16  19:00:00,20.0,60.0,22.38432224455197,63.70893745063705,23.919221534647434,60.49146246645951,24.361266941187413,100.0,27.04278486821196,43.119529869436846,23.719136050617823,63.347181672106906,27.480258296419294,48.91675670656596,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.361266941187413,23.719136050617823,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,23.919221534647434,27.480258296419294,20.0,0.0 
 12/16  20:00:00,19.0,64.0,22.30686110960663,64.00994240772917,23.350223518355694,60.91651602755253,23.857307147089834,99.99999999999997,26.507988023055795,44.498094551917916,23.14020222720284,64.70678514913834,25.90248403354166,52.230724243594715,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,19.0,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,35.245692205289025,35.245692205289025,23.857307147089834,23.14020222720284,35.245692205289025,35.245692205289025,31.67063125065452,31.67063125065452,35.245692205289025,35.245692205289025,35.245692205289025,31.67063125065452,35.245692205289025,31.67063125065452,23.350223518355694,25.90248403354166,19.0,0.0 
 12/16  21:00:00,19.0,63.0,22.1572362885016,64.59593021953158,22.884147780819166,61.265446928411905,23.444073026320986,100.0,25.84052997058881,46.288382772428776,22.656964224620847,65.84747158197962,24.725470083069627,54.76881966804741,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.0,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,23.444073026320986,22.656964224620847,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,22.884147780819166,24.725470083069627,19.0,0.0 
 12/16  22:00:00,19.0,60.0,21.98223633426772,65.35344090996124,22.489821373007224,61.16103703475158,23.108179855121087,99.99999999999999,25.15524075937391,48.2586127914808,22.27110867111378,66.52296173632232,23.845194695256588,56.273217389556606,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.108179855121087,22.27110867111378,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,22.489821373007224,23.845194695256588,19.0,0.0 
 12/16  23:00:00,19.0,64.0,21.804946888313424,66.06454562050875,22.167617181622973,60.153585847777165,22.83775700612892,99.99999999999999,24.525365868201792,50.10749751430936,21.966422828131194,66.32706752071289,23.201912967806578,56.42354608288036,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.83775700612892,21.966422828131194,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,22.167617181622973,23.201912967806578,19.0,0.0 
 12/16  24:00:00,18.8,65.0,21.6383483925434,66.74072153506232,21.882051650067893,60.03058120214729,22.598652029802977,100.0,23.941441364430602,51.892437921137116,21.69965520838531,66.54384722937971,22.68294219327342,57.108106981758354,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,18.8,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.598652029802977,21.69965520838531,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.882051650067893,22.68294219327342,18.8,0.0 
 12/17  01:00:00,16.0,82.0,21.480952936584046,67.38670392224034,21.580292261004697,60.39393184517544,22.33746238694089,100.0,23.42532496614234,53.53042735774159,21.411930129605615,67.01135575879742,22.229700040096468,57.98665435281171,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,16.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.33746238694089,21.411930129605615,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.580292261004697,22.229700040096468,16.0,0.0 
 12/17  02:00:00,15.0,88.0,21.331294091598394,68.00752136449995,21.314491423626535,61.197089787615475,22.115674547139577,100.0,22.91324366656191,55.213463879577574,21.15089827416591,67.79253984555268,21.85029888155747,59.16625704548559,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,15.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.115674547139577,21.15089827416591,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.314491423626535,21.85029888155747,15.0,0.0 
 12/17  03:00:00,14.0,94.0,21.183598642826766,68.62650608042448,21.032068856737546,62.14759740545485,21.875258253487353,100.0,22.409564959103292,56.92725952361935,20.892458966364867,68.64785919943239,21.478116127794106,60.41552954294958,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,14.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.875258253487353,20.892458966364867,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.032068856737546,21.478116127794106,14.0,0.0 
 12/17  04:00:00,13.0,100.0,21.0391384209142,69.23807285217677,20.784965613078874,62.93220846477698,21.638244934743717,100.0,21.925514403283685,58.63087644272123,20.668712079141784,69.29994305729072,21.172198944911905,61.400530245589344,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,13.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.638244934743717,20.668712079141784,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,20.784965613078874,21.172198944911905,13.0,0.0 
 12/17  05:00:00,13.0,94.0,20.90013043128198,69.83234707181752,20.59483796108572,63.35855591323457,21.452304680363454,100.0,21.507639199629537,60.147659970749146,20.496813188602932,69.6707882761681,20.928699203100585,62.02138970368439,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,13.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.452304680363454,20.496813188602932,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,20.59483796108572,20.928699203100585,13.0,0.0 
 12/17  06:00:00,13.6,96.0,20.77731697304894,70.36215260078814,20.45057186553072,63.643850316669855,21.307139539555664,100.0,21.185656152975206,61.346507282317496,20.370599587040946,69.87995327812011,20.736246158371337,62.487762972487985,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,13.6,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.307139539555664,20.370599587040946,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,20.45057186553072,20.736246158371337,13.6,0.0 
 12/17  07:00:00,17.0,82.0,20.694984398357708,70.71983202373485,20.830810918373817,62.22882004757706,21.37612470494416,100.0,20.938417108734363,62.28554868824727,20.54712685557805,68.91384530244851,20.74820301557625,62.50498874429814,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.37612470494416,20.54712685557805,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,20.830810918373817,20.74820301557625,17.0,0.0 
