Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 12/17  08:00:00,19.0,73.0,20.69778420962928,70.70761220593207,22.424169902766504,56.67148799000964,21.69612392296418,99.70591728128346,20.892200653580215,62.462731138796656,21.116236764935916,66.44207467918694,20.96824928435084,61.8958845179889,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,19.0,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,35.245692205289025,35.245692205289025,21.69612392296418,21.116236764935916,35.245692205289025,35.245692205289025,31.67063125065452,31.67063125065452,35.245692205289025,35.245692205289025,35.245692205289025,31.67063125065452,35.245692205289025,31.67063125065452,22.424169902766504,20.96824928435084,19.0,0.0 
 12/17  09:00:00,20.6,68.0,20.738973858844187,70.59820239673584,24.17096908580648,51.51558869404353,22.100532056866406,99.57061300315823,21.085711845502363,61.785189030556424,21.598030753967326,64.46999795481467,21.38398579491851,60.95299755517727,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,20.6,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,35.245692205289025,35.245692205289025,22.100532056866406,21.598030753967326,35.245692205289025,35.245692205289025,31.67063125065452,31.67063125065452,35.245692205289025,35.245692205289025,35.245692205289025,31.67063125065452,35.245692205289025,31.67063125065452,24.17096908580648,21.38398579491851,20.6,0.0 
 12/17  10:00:00,23.0,57.0,20.829867368591067,70.13488806508006,25.706002395167264,47.294894847322844,22.573401425535096,99.35694159858613,21.49165037362609,60.20652924550877,22.024076316379855,62.67038456109827,21.85603431576644,59.58219986519552,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,22.999999999999996,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,35.245692205289025,35.245692205289025,22.573401425535096,22.024076316379855,35.245692205289025,35.245692205289025,31.67063125065452,31.67063125065452,35.245692205289025,35.245692205289025,35.245692205289025,31.67063125065452,35.245692205289025,31.67063125065452,25.706002395167264,21.85603431576644,22.999999999999996,0.0 
 12/17  11:00:00,25.0,47.0,20.97224575874378,69.5233548157201,26.513526489899483,44.95115901024704,23.204104397400002,97.9347889212278,22.155551776580406,57.814135632494114,22.48381344061256,60.6873698220303,22.339967352255645,57.68591795299244,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,24.999999999999996,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.204104397400002,22.48381344061256,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,26.513526489899483,22.339967352255645,24.999999999999996,0.0 
 12/17  12:00:00,26.2,45.0,21.15104543125954,68.69584852914511,26.462924003418713,44.81591830874322,23.857427944524062,98.27066526566192,22.874779716624154,55.28747947690245,22.855745914658144,58.92389670176155,22.759819850835804,55.90617054229912,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,26.199999999999996,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.857427944524062,22.855745914658144,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,26.462924003418713,22.759819850835804,26.199999999999996,0.0 
 12/17  13:00:00,25.0,57.0,21.379877984861345,67.73842048667741,25.961742203967,46.80761640208999,24.484187368262866,97.44507170809335,23.97626618394754,51.735946492968864,23.158084956960383,58.03668725671458,23.104445613135795,55.507886610534854,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,25.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.484187368262866,23.158084956960383,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,25.961742203967,23.104445613135795,25.0,0.0 
 12/17  14:00:00,24.9,61.0,21.581723809035026,66.84010586360077,25.50189075846788,49.57944240891179,24.835143590911013,99.49787301104672,24.955133069868598,48.74229465836993,23.35800913691029,57.860148881882495,23.691584627608197,55.212752798819245,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,24.9,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.835143590911013,23.35800913691029,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,25.50189075846788,23.691584627608197,24.9,0.0 
 12/17  15:00:00,24.8,68.0,21.792466034150685,65.91887935627977,25.18097319773505,52.55708199020899,25.068410727695635,99.91201518646861,25.894326061413135,46.051068170933306,23.553772707317993,58.042071316508,24.897833131701077,53.4176136222197,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,24.8,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,25.068410727695635,23.553772707317993,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,25.18097319773505,24.897833131701077,24.8,0.0 
 12/17  16:00:00,24.0,69.0,21.98684058316168,65.07671097803518,24.971394150142025,54.37809228226456,25.091362996963127,99.99999999999997,26.671117807158193,43.94241477810587,23.71625813530995,57.9949550166409,26.398391636729514,49.94565166746606,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,24.0,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,35.245692205289025,35.245692205289025,25.091362996963127,23.71625813530995,35.245692205289025,35.245692205289025,31.67063125065452,31.67063125065452,35.245692205289025,35.245692205289025,35.245692205289025,31.67063125065452,35.245692205289025,31.67063125065452,24.971394150142025,26.398391636729514,24.0,0.0 
 12/17  17:00:00,25.0,50.0,22.164817119628154,64.31043732371025,24.916986941725554,54.17099161257134,25.142225338809915,100.0,27.197512680856914,42.56115910697617,23.984848449434573,56.88701564451996,27.466109135457003,46.582679426509884,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,25.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,25.142225338809915,23.984848449434573,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,24.916986941725554,27.466109135457003,25.0,0.0 
 12/17  18:00:00,24.6,74.0,22.29269786090538,63.74791009535335,24.704893693485896,56.037635061417,24.994716491440705,100.0,27.374689775278227,42.0791480261352,24.054226391048925,57.20336629467951,27.29677033658389,48.06269863280836,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,24.6,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.994716491440705,24.054226391048925,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,24.704893693485896,27.29677033658389,24.6,0.0 
 12/17  19:00:00,24.0,74.0,22.31543951853452,63.72308973091199,24.28657153759445,58.267981029064345,24.619864748876964,100.0,27.189918023453487,42.57961299935588,23.721333532940733,58.785689742506776,26.216526077992206,51.94973818949072,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,24.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.619864748876964,23.721333532940733,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,24.28657153759445,26.216526077992206,24.0,0.0 
 12/17  20:00:00,23.0,73.0,22.25647682685367,63.9522218132543,23.773727576769346,61.151313456501235,24.154927751864534,100.0,26.7772404713863,43.62443734932013,23.25079023424271,61.02476564307226,25.165468800222243,56.27022368043742,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.154927751864534,23.25079023424271,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,23.773727576769346,25.165468800222243,23.0,0.0 
 12/17  21:00:00,24.2,52.0,22.14723608441296,64.44318391162446,23.3769092391153,62.26160742557265,23.811092165414564,99.99999999999999,26.238888491488225,45.07566402813207,22.90174914802413,62.27560280082472,24.38589558845413,58.59815245851965,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,24.2,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.811092165414564,22.90174914802413,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,23.3769092391153,24.38589558845413,24.2,0.0 
 12/17  22:00:00,23.0,61.0,22.01053034890332,64.98248989275709,22.91358870090565,63.235550527273915,23.401922604675757,99.99999999999999,25.64794922867393,46.6804272419562,22.480351253880364,63.643793737576374,23.67298713165042,60.4003068521011,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.401922604675757,22.480351253880364,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,22.91358870090565,23.67298713165042,23.0,0.0 
 12/17  23:00:00,22.0,64.0,21.8591133368735,65.6509129431981,22.570367456253553,64.30632440105556,23.129465483107936,99.99999999999999,24.96837991049492,48.65430359475738,22.198862431565637,64.73862340219682,23.155842166220072,62.06338076414066,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.129465483107936,22.198862431565637,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,22.570367456253553,23.155842166220072,22.0,0.0 
 12/17  24:00:00,19.6,86.0,21.706387071989838,66.26639549997327,22.16266662505319,66.69290398259378,22.800934470206595,99.99999999999999,24.36354376361487,50.444991811263016,21.866172739496573,66.50789032074917,22.62057598640939,64.86173385200541,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.6,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.800934470206595,21.866172739496573,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,22.16266662505319,22.62057598640939,19.6,0.0 
 12/18  01:00:00,19.0,83.0,21.55332180044067,66.82339001250654,21.81031357190746,68.43915196922453,22.510275971814025,100.0,23.764418082766174,52.24036633242314,21.565892342277287,67.93889448086918,22.178775099209794,66.91826755178161,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.510275971814025,21.565892342277287,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.81031357190746,22.178775099209794,19.0,0.0 
 12/18  02:00:00,18.0,88.0,21.400106428689227,67.45333535125359,21.53547708486891,69.82477955701475,22.27870935854464,100.0,23.21079084699781,54.01392262097203,21.320228191508996,69.19470682803879,21.844478768912243,68.51827731585516,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,18.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.27870935854464,21.320228191508996,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.53547708486891,21.844478768912243,18.0,0.0 
 12/18  03:00:00,18.4,90.0,21.25727614945363,67.97905817663718,21.319597935436562,71.0665100172223,22.10774888781703,100.0,22.715505841888238,55.602844200796255,21.139812248519938,70.16807012414336,21.578950441194927,69.94703043399805,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,18.4,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.10774888781703,21.139812248519938,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.319597935436562,21.578950441194927,18.4,0.0 
 12/18  04:00:00,20.0,83.0,21.129327003535465,68.51498720603567,21.200556787318426,72.23069368884488,22.000709070409368,100.0,22.32477681032403,56.93838644894262,21.038379493026603,71.00132308628264,21.419581541915193,71.26804994130973,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.000709070409368,21.038379493026603,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.200556787318426,21.419581541915193,20.0,0.0 
 12/18  05:00:00,20.0,83.0,21.02032315404805,68.97526045918647,21.093767239213882,73.41591081810496,21.909284564470944,100.0,22.056854324418214,57.87488867114203,20.9494725165351,71.8384155339317,21.27795313667616,72.59184489028799,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.909284564470944,20.9494725165351,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,21.093767239213882,21.27795313667616,20.0,0.0 
 12/18  06:00:00,20.0,79.0,20.933838542140045,69.34297963823481,21.011619656000274,74.12731797976163,21.83755831076144,100.0,21.859351776914778,58.57656091175315,20.877701980593468,72.41624387835849,21.16981263305939,73.41184678109738,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.83755831076144,20.877701980593468,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,21.011619656000274,21.16981263305939,20.0,0.0 
 12/18  07:00:00,20.0,88.0,20.86672987929587,69.69904689582447,21.003188508649703,74.32614222893115,21.83412683108443,100.0,21.70954383562932,59.173937725686024,20.8803320639899,72.560193072855,21.13944394524814,73.70790302486766,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.83412683108443,20.8803320639899,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,21.003188508649703,21.13944394524814,20.0,0.0 
 12/18  08:00:00,21.9,80.0,20.84445812045351,69.86394877292277,21.58054292667685,72.09222280079135,22.06867296894874,100.0,21.681901594452896,59.33288946243216,21.232429713184573,71.24080688971583,21.36435862430755,73.05318899024982,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.9,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.06867296894874,21.232429713184573,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.58054292667685,21.36435862430755,21.9,0.0 
 12/18  09:00:00,23.8,76.0,20.891821586721356,69.66067123219875,22.772927019245223,67.77835311814786,22.524240290524364,99.67823933876917,21.881545317104287,58.61365045394699,21.81749304062914,69.13338909078504,21.83578757971444,71.75046261166943,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.8,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.524240290524364,21.81749304062914,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,22.772927019245223,21.83578757971444,23.8,0.0 
 12/18  10:00:00,23.9,76.0,21.003435325332006,69.25292987220948,23.575689334771575,65.54507641280935,23.058716668603118,99.50810919954448,22.30188208987004,57.18794615220509,22.360625504463663,67.46661813855425,22.367221803830457,70.5156326134637,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.9,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.058716668603118,22.360625504463663,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,23.575689334771575,22.367221803830457,23.9,0.0 
 12/18  11:00:00,24.0,78.0,21.149468400792294,68.63444109147349,23.959293167823834,65.32401866743706,23.52543288205854,99.72096363386459,22.81216941427831,55.44260781460452,22.80125526817963,66.41766563333675,22.79892823402156,70.05357985174348,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,24.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.52543288205854,22.80125526817963,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,23.959293167823834,22.79892823402156,24.0,0.0 
 12/18  12:00:00,25.2,72.0,21.290599159467444,68.04254563350389,23.93308296424682,67.41670177851017,23.78307873921929,100.0,23.28222624045332,53.88787908439326,23.031355739342104,66.70355702999521,23.07064335407466,70.99997020341374,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,25.2,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.78307873921929,23.031355739342104,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,23.93308296424682,23.07064335407466,25.2,0.0 
 12/18  13:00:00,25.0,78.0,21.429582786636104,67.46534029751214,24.107064756700794,69.0135867509627,24.26176925742677,99.74069044389752,23.735058996014523,52.43637556325936,23.423935456580093,66.5758837066744,23.459611148026692,71.73772377979944,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,25.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.26176925742677,23.423935456580093,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,24.107064756700794,23.459611148026692,25.0,0.0 
 12/18  14:00:00,23.0,83.0,21.585727713367937,66.88966081965393,24.221642858162404,70.52957469288137,24.727825009928978,100.0,24.202670339592586,51.03416383708506,23.72356022695965,66.77140599387738,23.96136397181861,71.62312684320975,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.727825009928978,23.72356022695965,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,24.221642858162404,23.96136397181861,23.0,0.0 
 12/18  15:00:00,24.0,78.0,21.74771517315903,66.23041704142277,24.386763883974726,70.65593061072947,25.05054308811513,99.99999999999999,24.732914662837228,49.44004380542233,24.001841647802443,66.32711490206077,24.751285377425297,69.11929786890767,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,24.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,25.05054308811513,24.001841647802443,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,24.386763883974726,24.751285377425297,24.0,0.0 
 12/18  16:00:00,24.0,77.0,21.905571154707538,65.59493099475398,24.444897733135974,70.83944674592887,25.153597210683344,100.0,25.23126111845113,47.9926460546464,24.13435448576248,66.22444898212845,25.867859491610304,65.07836127291503,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,24.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,25.153597210683344,24.13435448576248,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,24.444897733135974,25.867859491610304,24.0,0.0 
 12/18  17:00:00,24.0,74.0,22.03947441957088,65.06113557285873,24.349928851151795,71.61542313743777,25.017164019763587,100.0,25.72404943729887,46.608312637974045,24.128102511970603,66.77760024976283,27.003482090400993,61.18525496241292,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,24.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,25.017164019763587,24.128102511970603,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,24.349928851151795,27.003482090400993,24.0,0.0 
 12/18  18:00:00,25.0,70.0,22.150516480816055,64.62223379384672,24.191793309476335,72.42530726318003,24.847256536215895,99.99999999999999,26.16434309525784,45.40922751247899,24.20127954514765,66.74743943705994,27.831771580473998,58.39044985865078,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,24.999999999999996,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.847256536215895,24.20127954514765,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,24.191793309476335,27.831771580473998,24.999999999999996,0.0 
 12/18  19:00:00,24.0,74.0,22.222933724203155,64.4014284600771,23.898738339538255,73.83318371694638,24.55839658019459,100.0,26.34422422591209,44.97356103861197,24.077087578804345,67.53932374571274,27.534479805918803,59.5109563001183,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,24.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.55839658019459,24.077087578804345,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,23.898738339538255,27.534479805918803,24.0,0.0 
 12/18  20:00:00,22.0,83.0,22.19491003445528,64.51144434653543,23.432053633236343,75.9503750811887,24.101245675451096,100.0,26.18229939772824,45.40571094400248,23.507327557970463,70.02206759839248,26.303731431735102,63.98918246377507,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.0,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,24.101245675451096,23.507327557970463,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,23.432053633236343,26.303731431735102,22.0,0.0 
 12/18  21:00:00,21.6,91.0,22.09686699897861,64.96224366860007,23.018301332422283,77.95569797152197,23.705974210514775,100.0,25.776279356820233,46.556210786155525,23.01803764013789,72.29611567939705,25.136645779428306,68.6486422693816,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.6,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,23.705974210514775,23.01803764013789,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,23.018301332422283,25.136645779428306,21.6,0.0 
 12/18  22:00:00,21.0,94.0,21.966687323879153,65.48007802232266,22.663011506378837,79.65287356658325,23.378765918129286,100.0,25.277667533851698,47.955281451954775,22.623209853829955,74.06038915975923,24.243228565500797,72.4094642213691,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.378765918129286,22.623209853829955,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,22.663011506378837,24.243228565500797,21.0,0.0 
 12/18  23:00:00,20.0,100.0,21.824698703643776,66.11538528558411,22.345995940118325,81.28219759658812,23.089289391949677,99.99999999999999,24.758041875712927,49.51265653533579,22.28232098490291,75.68784182979657,23.556070114873208,75.5359883096672,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.089289391949677,22.28232098490291,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,22.345995940118325,23.556070114873208,20.0,0.0 
 12/18  24:00:00,20.8,96.0,21.68259260317452,66.75784521669718,22.081503739163455,83.02922585600678,22.856847676203742,100.0,24.251331745934834,51.0871014706607,22.017131093870937,77.30269879148014,23.017457071923374,78.43792959385112,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.8,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.856847676203742,22.017131093870937,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,22.081503739163455,23.017457071923374,20.8,0.0 
 12/19  01:00:00,20.0,94.0,21.54660640103672,67.3155077135286,21.841780826237382,84.55512367617118,22.658765008468784,100.0,23.797835658405013,52.49761038678871,21.778546082612642,78.88071242294663,22.590561530975442,80.78408271682045,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.658765008468784,21.778546082612642,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.841780826237382,22.590561530975442,20.0,0.0 
 12/19  02:00:00,20.0,88.0,21.421129766712077,67.83475871946925,21.631550671944638,85.17324447687326,22.473317225807342,100.0,23.373891128656364,53.85599588504142,21.57176097761882,80.03521741767244,22.23644606606461,82.08325509704248,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.473317225807342,21.57176097761882,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.631550671944638,22.23644606606461,20.0,0.0 
 12/19  03:00:00,19.8,87.0,21.30257129571664,68.32952081603055,21.44411531590366,85.08135854510591,22.299513488183255,100.0,22.996563775655822,55.09838214989949,21.388946330566544,80.84917509865102,21.940371080757828,82.53407637396118,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.8,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.299513488183255,21.388946330566544,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.44411531590366,21.940371080757828,19.8,0.0 
 12/19  04:00:00,19.0,83.0,21.191558392854667,68.79648101837039,21.251847188488735,84.31131712610434,22.13278017034149,100.0,22.65338574926558,56.25644206803631,21.202804434842143,81.32900290022542,21.664256899600588,82.20184816635918,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.13278017034149,21.202804434842143,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.251847188488735,21.664256899600588,19.0,0.0 
 12/19  05:00:00,19.0,68.0,21.086180547055452,69.31135108314331,21.09264787383612,82.23969998553548,21.983272049835904,100.0,22.3336205879352,57.41679811877806,21.043426289251528,81.10329458399356,21.439357840894736,80.50006483584073,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.983272049835904,21.043426289251528,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.09264787383612,21.439357840894736,19.0,0.0 
 12/19  06:00:00,19.4,64.0,20.987643290865226,69.7322655204991,20.969102603151214,79.70721887615619,21.86504707520469,100.0,22.06924121639191,58.34857649389604,20.916240259975055,80.41705515610427,21.262246445625372,78.27435064856056,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.4,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.86504707520469,20.916240259975055,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,20.969102603151214,21.262246445625372,19.4,0.0 
 12/19  07:00:00,21.0,56.0,20.9325999654018,70.03762145481969,21.45581946460429,74.98712463297046,21.944379875600752,100.0,21.906148953338445,58.99008063647952,21.138493527589652,78.28050141292958,21.314763820164806,75.62303816694298,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.944379875600752,21.138493527589652,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.45581946460429,21.314763820164806,21.0,0.0 
 12/19  08:00:00,22.0,57.0,20.952615940145535,69.95145957865324,23.015509682150768,66.83817070035337,22.25342924331364,99.6787933648431,21.941880516766652,58.8615541476222,21.698736917624657,74.91050226440662,21.610439592526102,72.77508721894361,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,22.0,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,35.245692205289025,35.245692205289025,22.25342924331364,21.698736917624657,35.245692205289025,35.245692205289025,31.67063125065452,31.67063125065452,35.245692205289025,35.245692205289025,35.245692205289025,31.67063125065452,35.245692205289025,31.67063125065452,23.015509682150768,21.610439592526102,22.0,0.0 
 12/19  09:00:00,22.2,58.0,21.023434869767804,69.64763561040995,24.635580710544545,58.87101927266648,22.609019860191587,99.65174084135026,22.139272431414184,58.1573470944528,22.116622661765913,71.92892961086532,21.951675233242245,69.22116753895897,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,22.2,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,35.245692205289025,35.245692205289025,22.609019860191587,22.116622661765913,35.245692205289025,35.245692205289025,31.67063125065452,31.67063125065452,35.245692205289025,35.245692205289025,35.245692205289025,31.67063125065452,35.245692205289025,31.67063125065452,24.635580710544545,21.951675233242245,22.2,0.0 
 12/19  10:00:00,23.0,57.0,21.133910369625287,69.17664807050117,25.994599195248362,53.63003196916088,23.0563791624039,99.21945618180615,22.54231661572446,56.74881142617467,22.500591801501578,69.77202397245871,22.34845517986805,66.74927871144709,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.000000000000004,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,23.0563791624039,22.500591801501578,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,25.994599195248362,22.34845517986805,23.000000000000004,0.0 
 12/19  11:00:00,22.0,64.0,21.27704991162269,68.57166976442451,26.659228005178765,51.19771366969549,23.571558371273976,98.7724625817321,23.047431706993468,55.03726743544996,22.815988542524238,68.09321476812579,22.686086791679784,64.93927251612047,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.571558371273976,22.815988542524238,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,26.659228005178765,22.686086791679784,22.0,0.0 
 12/19  12:00:00,22.6,65.0,21.451731849813612,67.84140330766175,26.54685992031073,51.29367547614336,24.180082621713563,99.41619498607187,23.853770668539244,52.426369862032516,23.111141543023827,66.48807419630724,23.00308512437786,63.4039272819401,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.6,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.180082621713563,23.111141543023827,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,26.54685992031073,23.00308512437786,22.6,0.0 
 12/19  13:00:00,22.0,64.0,21.64846651276244,67.02941839622014,26.052912540473166,52.601829581946724,24.840519486107176,98.92872290607815,24.74382085686099,49.702990049090864,23.46468551525967,64.72399652133623,23.371578607374232,61.760539729110825,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.840519486107176,23.46468551525967,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,26.052912540473166,23.371578607374232,22.0,0.0 
 12/19  14:00:00,23.0,57.0,21.852965316058977,66.19692207960443,25.747199286758892,52.99385292585754,25.31633143970288,99.92177511832226,25.54971904323696,47.3733964021983,23.79941535914962,62.92669242101145,24.090274056854348,58.52280842546243,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,25.31633143970288,23.79941535914962,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,25.747199286758892,24.090274056854348,23.0,0.0 
 12/19  15:00:00,23.0,61.0,22.0505722674425,65.33911240722593,25.565505715938457,53.11477469116677,25.567398712647652,99.99999999999999,26.297645255965477,45.27716129492207,24.088251617105445,61.398136349972,24.97919493767506,55.02135875724015,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,25.567398712647652,24.088251617105445,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,25.565505715938457,24.97919493767506,23.0,0.0 
 12/19  16:00:00,22.5,63.0,22.21555118614576,64.68553880476902,25.358556826761806,53.67840649854911,25.515380536497307,100.0,26.800833919440016,43.95360997744423,24.205893759300267,60.80625407950486,25.899321474973714,52.002648000249565,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.5,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,25.515380536497307,24.205893759300267,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,25.358556826761806,25.899321474973714,22.5,0.0 
 12/19  17:00:00,22.0,64.0,22.341680618348768,64.1907193423919,25.16920841178441,54.18179103820836,25.395937406785457,99.99999999999999,27.1629323720231,43.02871560561236,24.290255875034358,60.33929129326313,26.514582523115898,50.04639277524079,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,25.395937406785457,24.290255875034358,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,25.16920841178441,26.514582523115898,22.0,0.0 
 12/19  18:00:00,21.0,73.0,22.419648487627708,63.82401843763783,24.835320446317972,55.39387860297255,25.12769542548172,100.0,27.257534931393515,42.748333787664606,24.24062895813556,60.40301855120297,26.521273915954122,50.13578525049729,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,25.12769542548172,24.24062895813556,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,24.835320446317972,26.521273915954122,21.0,0.0 
 12/19  19:00:00,20.8,67.0,22.424328628753635,63.805837852855035,24.330225984090745,57.04099271777598,24.675949140799972,100.0,27.03235625560285,43.316766435205714,23.923878953666776,61.329931203021545,25.984759043861445,51.70093619525794,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.8,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.675949140799972,23.923878953666776,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,24.330225984090745,25.984759043861445,20.8,0.0 
