Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 12/19  20:00:00,20.6,67.0,22.3349122374808,64.09060235893145,23.73115958510962,58.76997675351755,24.13466306666233,100.0,26.543495183784124,44.53677663570924,23.340303134930863,63.19119962145501,24.899725786425165,54.80802337138196,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.6,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.13466306666233,23.340303134930863,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,23.73115958510962,24.899725786425165,20.6,0.0 
 12/19  21:00:00,20.4,66.0,22.18778586880648,64.66729912011036,23.21573060785429,60.162029726282945,23.68437344574296,99.99999999999999,25.929741879654994,46.180872206955065,22.846543280288664,64.75716559748759,24.028268561387,57.296980010962585,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.4,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.68437344574296,22.846543280288664,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,23.21573060785429,24.028268561387,20.4,0.0 
 12/19  22:00:00,18.8,72.0,22.016788092264726,65.34479666954735,22.75809486750731,61.08433542201014,23.29819310086286,99.99999999999999,25.29170271582612,47.96303755860299,22.425886075642268,65.85256993240728,23.346146886113086,58.955164430758096,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,18.8,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.29819310086286,22.425886075642268,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,22.75809486750731,23.346146886113086,18.8,0.0 
 12/19  23:00:00,17.2,79.0,21.842122840879412,66.0450966967035,22.333577243732393,62.04161106016328,22.941675798888017,99.99999999999999,24.647818791407477,49.8402841238629,22.04010042148692,66.9206144563562,22.769315771217304,60.42539211736618,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.199999999999996,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.941675798888017,22.04010042148692,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,22.333577243732393,22.769315771217304,17.199999999999996,0.0 
 12/19  24:00:00,15.6,86.0,21.66809821763674,66.68534109709563,21.94576083377766,62.933703890627555,22.61352245177428,99.99999999999999,24.017497990756826,51.70750956491617,21.686978485772638,67.89704319612827,22.28231177631986,61.65923548671665,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,15.599999999999998,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.61352245177428,21.686978485772638,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,21.94576083377766,22.28231177631986,15.599999999999998,0.0 
 12/20  01:00:00,15.1,89.0,21.496744980245765,67.38825360334405,21.60198579470363,63.799340432869236,22.325344864540607,99.99999999999999,23.40741244447549,53.64190723466018,21.379182449288415,68.81389431648552,21.870381054218424,62.763736391203,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,15.1,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.325344864540607,21.379182449288415,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,21.60198579470363,21.870381054218424,15.1,0.0 
 12/20  02:00:00,14.7,91.0,21.33113365722418,68.07551298142553,21.29160034880241,64.68198195418135,22.066436164645932,100.0,22.824950413501796,55.56465713526336,21.10375953613478,69.7060657757913,21.510006139996527,63.824045310447374,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,14.7,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.066436164645932,21.10375953613478,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.29160034880241,21.510006139996527,14.7,0.0 
 12/20  03:00:00,14.2,94.0,21.17252269743301,68.67318522315594,21.0191805154887,65.28445467758011,21.847546060700218,100.0,22.308406482242972,57.278672169112056,20.860713689277276,70.32020284193254,21.2017818204978,64.55794339423244,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,14.2,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.847546060700218,20.860713689277276,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.0191805154887,21.2017818204978,14.2,0.0 
 12/20  04:00:00,14.1,94.0,21.02667440447069,69.2911270802235,20.828135237128187,65.71826040899239,21.669708520083322,100.0,21.87320318153644,58.818191715218305,20.684138033740016,70.78750268062564,20.984031779095115,65.09229438567854,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,14.1,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.669708520083322,20.684138033740016,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,20.828135237128187,20.984031779095115,14.1,0.0 
 12/20  05:00:00,13.9,95.0,20.89190450480622,69.93679556423493,20.668755460240767,66.2245404222049,21.503561722814347,100.0,21.47867886814642,60.31402619923683,20.53591266801265,71.32261025378497,20.803778016567378,65.67716620586307,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,13.9,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.503561722814347,20.53591266801265,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,20.668755460240767,20.803778016567378,13.9,0.0 
 12/20  06:00:00,13.8,96.0,20.774069737284464,70.44582855805413,20.531869913892237,66.71639967593964,21.356130689145175,100.0,21.176343578056823,61.4422895033524,20.405912121389882,71.83520859237345,20.64790694507939,66.24179675256684,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,13.8,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.356130689145175,20.405912121389882,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,20.531869913892237,20.64790694507939,13.8,0.0 
 12/20  07:00:00,15.9,92.0,20.694309556180848,70.79272409481788,20.87183351387942,65.3684693576408,21.400381986109533,100.0,20.94033290529365,62.339802185961446,20.556703880040455,71.15215169369961,20.652022948834585,66.25997010373831,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,15.9,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.400381986109533,20.556703880040455,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,20.87183351387942,20.652022948834585,15.9,0.0 
 12/20  08:00:00,18.0,94.0,20.69735722077156,70.70947280617493,22.53114103908958,59.421299485782924,21.68899804557508,99.87230740287441,20.889728887202292,62.47223059510405,21.104547286904854,68.85322045081054,20.85921667869415,65.80111331030452,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,18.0,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,35.245692205289025,35.245692205289025,21.68899804557508,21.104547286904854,35.245692205289025,35.245692205289025,31.67063125065452,31.67063125065452,35.245692205289025,35.245692205289025,35.245692205289025,31.67063125065452,35.245692205289025,31.67063125065452,22.53114103908958,20.85921667869415,18.0,0.0 
 12/20  09:00:00,20.1,82.0,20.736416030693803,70.53955049377423,24.27305372970233,54.59972617320136,22.058143956459872,99.72731591331933,21.081453707666,61.74028369121472,21.552697788467725,67.37897110672502,21.249188106786058,65.56786237633676,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,20.1,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,35.245692205289025,35.245692205289025,22.058143956459872,21.552697788467725,35.245692205289025,35.245692205289025,31.67063125065452,31.67063125065452,35.245692205289025,35.245692205289025,35.245692205289025,31.67063125065452,35.245692205289025,31.67063125065452,24.27305372970233,21.249188106786058,20.1,0.0 
 12/20  10:00:00,23.0,69.0,20.824581025587896,70.08831294041798,25.81960180742371,50.809996689942714,22.527478187677676,99.5011845841201,21.487756368563648,60.16132275756,21.981526622912455,66.0005463220227,21.73195132964602,64.94654239561054,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,22.999999999999996,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,35.245692205289025,35.245692205289025,22.527478187677676,21.981526622912455,35.245692205289025,35.245692205289025,31.67063125065452,31.67063125065452,35.245692205289025,35.245692205289025,35.245692205289025,31.67063125065452,35.245692205289025,31.67063125065452,25.81960180742371,21.73195132964602,22.999999999999996,0.0 
 12/20  11:00:00,25.0,54.0,20.968849307911125,69.40031646348349,26.686658953626697,48.41609580692087,23.179303323704588,98.80699947081874,22.190007611441057,57.57883655841641,22.454294945943985,64.11681567835265,22.224433915635768,63.21503663294496,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,24.999999999999996,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.179303323704588,22.454294945943985,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,26.686658953626697,22.224433915635768,24.999999999999996,0.0 
 12/20  12:00:00,26.3,55.0,21.157641567225618,68.53207873256208,26.652174514030378,48.7520454162732,23.862501758066724,99.43076648609642,23.000151735116724,54.760755344084714,22.851724425667403,62.61652886844564,22.68659888109152,61.7635588212125,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,26.299999999999997,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.862501758066724,22.851724425667403,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,26.652174514030378,22.68659888109152,26.299999999999997,0.0 
 12/20  13:00:00,29.0,45.0,21.407302032696848,67.49084870242281,26.25148355567964,50.0779473024362,24.60802225190639,98.41690081154519,24.24046115962163,50.8225290002489,23.280136918218556,61.06445220747,23.169092499348004,60.17695304433795,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,29.000000000000004,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,24.60802225190639,23.280136918218556,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,26.25148355567964,23.169092499348004,29.000000000000004,0.0 
 12/20  14:00:00,26.0,54.0,21.64427918405584,66.45297102757992,25.858043788883876,51.55530395511006,25.08480959874181,99.50589011235823,25.44456263446434,47.250205625744854,23.570712585158752,60.05840011599028,23.888320250912184,57.95968722058775,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,26.0,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,25.08480959874181,23.570712585158752,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,25.858043788883876,23.888320250912184,26.0,0.0 
 12/20  15:00:00,24.8,57.0,21.893312096681186,65.38433142737993,25.53585884119544,52.86445876795818,25.36784159807913,99.79101386194506,26.53886395869871,44.2437209111452,23.79776157378339,59.304500074333795,25.156888691240425,54.05268911248601,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,24.800000000000004,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,25.36784159807913,23.79776157378339,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,25.53585884119544,25.156888691240425,24.800000000000004,0.0 
 12/20  16:00:00,25.0,57.0,22.113583624087624,64.51171027421195,25.32903797873432,53.74211936491634,25.384220293714908,99.99999999999997,27.341212986486976,42.20519836415055,23.977160730497033,58.748376940054285,26.699003237335113,49.54879368837149,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,24.999999999999993,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,35.245692205289025,35.245692205289025,25.384220293714908,23.977160730497033,35.245692205289025,35.245692205289025,31.67063125065452,31.67063125065452,35.245692205289025,35.245692205289025,35.245692205289025,31.67063125065452,35.245692205289025,31.67063125065452,25.32903797873432,26.699003237335113,24.999999999999993,0.0 
 12/20  17:00:00,24.0,61.0,22.300099887535463,63.719515236357786,25.11376064029848,54.638548580577464,25.289060608619174,100.0,27.854028741640906,40.91727544942193,24.103150674764112,58.34842409135714,27.982929223349988,46.13119882059,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,24.000000000000004,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,25.289060608619174,24.103150674764112,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,25.11376064029848,27.982929223349988,24.000000000000004,0.0 
 12/20  18:00:00,23.6,56.0,22.44453531644453,63.162017909137035,24.84467128849193,55.275213792999125,25.111797212228097,99.99999999999999,28.056820367831346,40.435852871488144,24.255129339133056,57.69159104994735,28.667022417942885,44.132007750519094,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.6,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,25.111797212228097,24.255129339133056,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,24.84467128849193,28.667022417942885,23.6,0.0 
 12/20  19:00:00,23.0,61.0,22.523714813848645,62.858701518368335,24.459636313229176,56.45871286291322,24.797749732732747,100.0,27.92903710369309,40.73811232260745,24.170374030174393,57.921888586468455,28.221088574826343,45.20635262552151,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.797749732732747,24.170374030174393,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,24.459636313229176,28.221088574826343,23.0,0.0 
 12/20  20:00:00,22.0,73.0,22.481804108707507,62.95628057141393,23.927321077169818,58.65438209297528,24.324243918856396,99.99999999999997,27.47890845922812,41.782203758107755,23.626823345688877,59.96242213698416,26.660997768310164,49.85227049387533,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,22.0,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,35.245692205289025,35.245692205289025,24.324243918856396,23.626823345688877,35.245692205289025,35.245692205289025,31.67063125065452,31.67063125065452,35.245692205289025,35.245692205289025,35.245692205289025,31.67063125065452,35.245692205289025,31.67063125065452,23.927321077169818,26.660997768310164,22.0,0.0 
 12/20  21:00:00,21.8,85.0,22.36031940736016,63.42315099118052,23.4588120904022,61.423715236909885,23.915789694438775,100.0,26.855116210344512,43.33934515972222,23.151564873420327,62.19069915710889,25.43967643718464,54.55867578537621,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.8,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,23.915789694438775,23.151564873420327,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,23.4588120904022,25.43967643718464,21.8,0.0 
 12/20  22:00:00,22.0,88.0,22.20610645619457,64.02129099113122,23.07805064132546,64.03180771267279,23.593513562984466,99.99999999999999,26.181277617011187,45.09487363458878,22.778889498094845,64.14860867378293,24.544027002031704,58.63211070266097,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.593513562984466,22.778889498094845,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,23.07805064132546,24.544027002031704,22.0,0.0 
 12/20  23:00:00,21.0,88.0,22.043130820577353,64.6602608361479,22.744719257865693,66.34592991910525,23.311474652580465,99.99999999999999,25.545538228515234,46.82521151428197,22.455154211904546,65.89306471391006,23.87760722971397,61.966070470053815,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.311474652580465,22.455154211904546,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,22.744719257865693,23.87760722971397,21.0,0.0 
 12/20  24:00:00,20.4,91.0,21.88477248107509,65.28800812330597,22.433383025727338,67.87324918520414,23.051168920587155,100.0,24.93704161956061,48.55123115735719,22.16361552769081,67.19431233900356,23.314441066063026,64.35263834909053,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.4,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.051168920587155,22.16361552769081,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,22.433383025727338,23.314441066063026,20.4,0.0 
 12/21  01:00:00,20.0,88.0,21.732709038309554,65.831620012851,22.137463013954097,69.66661721194656,22.81097989083935,100.0,24.394989731893993,50.09985194374062,21.90894780401264,68.52527212947385,22.836390243676895,66.77842746620121,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.81097989083935,21.90894780401264,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,22.137463013954097,22.836390243676895,20.0,0.0 
 12/21  02:00:00,19.5,90.0,21.59003007492516,66.40855812574424,21.87057768611643,71.91541800097579,22.592331131064803,100.0,23.887395320878436,51.649222298384935,21.67661133981659,70.15947667984321,22.436117077747454,69.48930988016036,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.5,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.592331131064803,21.67661133981659,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.87057768611643,22.436117077747454,19.5,0.0 
 12/21  03:00:00,19.0,89.0,21.45319883232645,66.90042846593282,21.62629314508385,73.65484021726817,22.403763170965796,100.0,23.42518551052033,53.05422286091742,21.461551900130537,71.55654163257363,22.092087153254745,71.59852591551171,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.403763170965796,21.461551900130537,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.62629314508385,22.092087153254745,19.0,0.0 
 12/21  04:00:00,19.0,88.0,21.32381280450059,67.43300982354235,21.425370932472795,74.83619146768478,22.234934430439438,100.0,22.999986524065672,54.4351206602294,21.279802802036688,72.69340947248116,21.81418789061196,73.08516732118835,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.234934430439438,21.279802802036688,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.425370932472795,21.81418789061196,19.0,0.0 
 12/21  05:00:00,18.0,88.0,21.201929191049587,68.00687834990283,21.219578099376207,75.65421732376906,22.05522628359694,100.0,22.618026751973794,55.76577468714608,21.093713475136987,73.69624332610502,21.547206388539415,74.15696606090235,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,18.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.05522628359694,21.093713475136987,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.219578099376207,21.547206388539415,18.0,0.0 
 12/21  06:00:00,18.6,85.0,21.087317885811146,68.48713227984405,21.053839007728772,75.88321490793021,21.911630900152808,100.0,22.266426959080526,56.970506639628404,20.946136619093643,74.29987226645508,21.330167102408986,74.61225686074926,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,18.6,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.911630900152808,20.946136619093643,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.053839007728772,21.330167102408986,18.6,0.0 
 12/21  07:00:00,20.0,83.0,20.99378656753428,68.88182975977128,21.098946508464103,75.56992347794237,21.926531114428837,100.0,22.01830979456331,57.83808504756305,20.992042241318277,74.20163800614942,21.30060900600266,74.64455582407683,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.926531114428837,20.992042241318277,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,21.098946508464103,21.30060900600266,20.0,0.0 
 12/21  08:00:00,20.0,88.0,20.9632060609486,69.01145436626494,21.83889209320375,72.37702185975115,22.15531671421877,99.99999999999999,21.942398696870626,58.10656389698025,21.357322064577147,72.67299362784624,21.50710304275617,73.8613762463775,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.15531671421877,21.357322064577147,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,21.83889209320375,21.50710304275617,20.0,0.0 
 12/21  09:00:00,21.4,81.0,20.99676972670817,68.93787859555745,22.904436429906315,68.26540412271433,22.560900784284755,99.80937506298642,22.08320884220137,57.66716317435018,21.873906933854762,70.70372064920979,21.904146407436038,72.54437964347412,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.4,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.560900784284755,21.873906933854762,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,22.904436429906315,21.904146407436038,21.4,0.0 
 12/21  10:00:00,21.0,88.0,21.09500078923044,68.52312728751735,24.563520219985314,62.17357376892568,23.00664811081573,99.60473542280218,22.439928356911903,56.428658871688796,22.308725501865244,69.08526375084391,22.32039213008937,71.16823518938574,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,21.0,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,35.245692205289025,35.245692205289025,23.00664811081573,22.308725501865244,35.245692205289025,35.245692205289025,31.67063125065452,31.67063125065452,35.245692205289025,35.245692205289025,35.245692205289025,31.67063125065452,35.245692205289025,31.67063125065452,24.563520219985314,22.32039213008937,21.0,0.0 
 12/21  11:00:00,25.0,69.0,21.248715162021263,67.87972526928144,25.7944913731358,58.22089464807045,23.621678357699587,98.9909389251452,23.14225090726866,54.07758639735712,22.776797045926195,67.43361969639632,22.767818292612244,69.79221366621289,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,25.0,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,23.621678357699587,22.776797045926195,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,25.7944913731358,22.767818292612244,25.0,0.0 
 12/21  12:00:00,24.6,72.0,21.435112718002582,67.10849877806777,25.97894084015077,58.366310546508316,24.196510048700993,98.81239904797674,23.928387845684785,51.57391427446446,23.09198550885542,66.66065923569693,23.110201526778674,69.27928132297822,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,24.599999999999998,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.196510048700993,23.09198550885542,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,25.97894084015077,23.110201526778674,24.599999999999998,0.0 
 12/21  13:00:00,22.0,78.0,21.621456093454235,66.34731471522558,25.382440667878946,60.918102295366644,24.61679045555388,98.85766111678166,24.84228443535516,48.82792706894497,23.22641208359463,66.49806896923599,23.23343423068976,69.27196990941894,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.61679045555388,23.22641208359463,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,25.382440667878946,23.23343423068976,22.0,0.0 
 12/21  14:00:00,22.0,78.0,21.801981891550938,65.61906938865597,25.037561659460227,62.58573409230327,25.025826355666606,98.84374292004239,25.59603962426212,46.68495337401703,23.445667845660864,66.00566197977281,23.827616866008327,67.27280253168968,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,25.025826355666606,23.445667845660864,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,25.037561659460227,23.827616866008327,22.0,0.0 
 12/21  15:00:00,21.2,75.0,21.98189083994999,64.96699379896816,24.902712518539417,62.88190904262463,25.306185412620966,99.42960662097855,26.219990680657766,45.03662171093153,23.734320628779834,64.95108813930463,24.928045990509553,62.782470515735895,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.2,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,25.306185412620966,23.734320628779834,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,24.902712518539417,24.928045990509553,21.2,0.0 
 12/21  16:00:00,22.0,64.0,22.140500486714842,64.34171984946735,24.784456632249505,62.381593022733085,25.290532470099485,100.0,26.629591866472822,43.96121917297137,23.894186599857136,64.00654531146328,26.30213921831279,57.00737054731097,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.0,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,25.290532470099485,23.894186599857136,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,24.784456632249505,26.30213921831279,22.0,0.0 
 12/21  17:00:00,22.0,64.0,22.26575593230441,63.8526399190463,24.592492592434347,61.47033925148779,25.116634384601586,100.0,26.959886099003025,43.11556445388659,23.94301124791707,63.20255329481489,27.510019456438485,51.71885375618155,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.0,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,25.116634384601586,23.94301124791707,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,24.592492592434347,27.510019456438485,22.0,0.0 
 12/21  18:00:00,20.8,66.0,22.357093335883974,63.498678434717526,24.301899701549658,61.428749063461616,24.86160533800633,99.99999999999999,27.089422989416562,42.78866654218444,24.00742802435004,62.494056270934706,28.15615132097017,48.89986225517908,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.8,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.86160533800633,24.00742802435004,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,24.301899701549658,28.15615132097017,20.8,0.0 
 12/21  19:00:00,19.0,68.0,22.3949849239622,63.41548934203447,23.849018905084073,61.73283947193282,24.453486881992568,100.0,26.926506326902487,43.24295692933566,23.81773972151615,62.62444967920739,27.628918200801085,49.302776784808785,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.453486881992568,23.81773972151615,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,23.849018905084073,27.628918200801085,19.0,0.0 
 12/21  20:00:00,18.4,72.0,22.318225801423395,63.71236099216258,23.282567675498235,62.758064415586674,23.923866568428846,99.99999999999997,26.43119838062137,44.522861475507284,23.209347122506692,64.42456528394158,26.023810947306586,53.234495220728746,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,18.4,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,35.245692205289025,35.245692205289025,23.923866568428846,23.209347122506692,35.245692205289025,35.245692205289025,31.67063125065452,31.67063125065452,35.245692205289025,35.245692205289025,35.245692205289025,31.67063125065452,35.245692205289025,31.67063125065452,23.282567675498235,26.023810947306586,18.4,0.0 
 12/21  21:00:00,17.8,72.0,22.164907156131918,64.3100569829606,22.802725157092652,63.741669927731465,23.47365576822277,100.0,25.770444323549924,46.296900988469396,22.684066209004996,66.0733193467772,24.80356893337159,56.465505070602035,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.800000000000004,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,23.47365576822277,22.684066209004996,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,22.802725157092652,24.80356893337159,17.800000000000004,0.0 
 12/21  22:00:00,18.0,68.0,21.98380989680981,65.0886770459143,22.397301375331836,64.24437678400076,23.112001602360742,100.0,25.074382378931713,48.29995368572677,22.270986599281898,67.22993206645309,23.885541657529576,58.66239849782602,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,18.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.112001602360742,22.270986599281898,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,22.397301375331836,23.885541657529576,18.0,0.0 
 12/21  23:00:00,17.0,72.0,21.799766350728774,65.82406394583839,22.02487844807888,64.53153651053239,22.78663096451291,99.99999999999999,24.410371854222333,50.253836645963275,21.90731555043704,68.10092686350642,23.160023411610453,60.17799012357972,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.78663096451291,21.90731555043704,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,22.02487844807888,23.160023411610453,17.0,0.0 
 12/21  24:00:00,17.2,72.0,21.62166803964788,66.54458143587661,21.740106950627265,64.01632399706918,22.534573523135855,99.99999999999999,23.803870965129548,52.11700060804249,21.626604796030634,68.3359021015231,22.637494980764153,60.55702385016092,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.199999999999996,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.534573523135855,21.626604796030634,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,21.740106950627265,22.637494980764153,17.199999999999996,0.0 
 12/22  01:00:00,17.0,72.0,21.45549822398934,67.22486502711234,21.484434616930734,64.0757771025217,22.30829410286963,100.0,23.240234062724582,53.91786823940359,21.377011829231286,68.81782564205056,22.200762937590873,61.279850214322515,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.30829410286963,21.377011829231286,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.484434616930734,22.200762937590873,17.0,0.0 
 12/22  02:00:00,17.0,72.0,21.302566764058817,67.85786938045811,21.266359865782952,63.92662661141246,22.12104738403117,100.0,22.761761664097214,55.50217994253855,21.16793283587014,69.05322450983755,21.853858245908153,61.61805502905663,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.12104738403117,21.16793283587014,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.266359865782952,21.853858245908153,17.0,0.0 
 12/22  03:00:00,16.6,71.0,21.16514271719885,68.43245796644793,21.059750222760435,63.729510485366404,21.94462012479603,100.0,22.33240829246368,56.96859894807623,20.972565433299454,69.21555901207998,21.546220255767267,61.80821021192946,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,16.6,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.94462012479603,20.972565433299454,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.059750222760435,21.546220255767267,16.6,0.0 
 12/22  04:00:00,15.8,75.0,21.037007087250984,68.97314402499485,20.866312050712015,63.57881717201525,21.776865240866492,100.0,21.97916138165967,58.20775170680749,20.783873099409604,69.40748574497701,21.2907389765508,61.8968639863839,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,15.8,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.776865240866492,20.783873099409604,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,20.866312050712015,21.2907389765508,15.8,0.0 
 12/22  05:00:00,15.0,82.0,20.917695509167313,69.48092257258331,20.699641875193883,63.67666059777105,21.61108596939686,100.0,21.64471628261603,59.409163482618766,20.619643904356096,69.70228324397425,21.071967395324428,62.190730773926774,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,15.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.61108596939686,20.619643904356096,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,20.699641875193883,21.071967395324428,15.0,0.0 
 12/22  06:00:00,14.4,81.0,20.804788001009896,69.96532594005743,20.567113832865445,64.0195341286581,21.457130070233102,100.0,21.31986440248018,60.60287583318495,20.482747570802385,70.1454667387656,20.887023463050728,62.72696485354443,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,14.4,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.457130070233102,20.482747570802385,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,20.567113832865445,20.887023463050728,14.4,0.0 
