Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 12/22  07:00:00,15.0,88.0,20.727699901290364,70.36799338239821,20.863488678674834,62.91196514094467,21.465892037514234,100.0,21.100862269632724,61.48368724538158,20.59148078023226,69.72703932261516,20.843981341008156,62.94418446517628,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,15.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.465892037514234,20.59148078023226,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,20.863488678674834,20.843981341008156,15.0,0.0 
 12/22  08:00:00,19.0,68.0,20.734421971138417,70.33886552226363,22.44945458411655,56.98859199002712,21.767581897966622,99.79323702642571,21.074427786127153,61.583603996466465,21.163129578943845,67.11930439320841,21.041992703889203,62.05134110450561,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,19.0,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,35.245692205289025,35.245692205289025,21.767581897966622,21.163129578943845,35.245692205289025,35.245692205289025,31.67063125065452,31.67063125065452,35.245692205289025,35.245692205289025,35.245692205289025,31.67063125065452,35.245692205289025,31.67063125065452,22.44945458411655,21.041992703889203,19.0,0.0 
 12/22  09:00:00,19.1,64.0,20.777959317858055,70.22012905562144,24.16157275680101,51.02286553700206,22.135236168344242,99.64766884228953,21.251397172801965,60.978633268175955,21.612106104725722,64.84071249536518,21.404119407281513,60.261767747956014,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,19.1,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,35.245692205289025,35.245692205289025,22.135236168344242,21.612106104725722,35.245692205289025,35.245692205289025,31.67063125065452,31.67063125065452,35.245692205289025,35.245692205289025,35.245692205289025,31.67063125065452,35.245692205289025,31.67063125065452,24.16157275680101,21.404119407281513,19.1,0.0 
 12/22  10:00:00,20.0,60.0,20.86464653513329,69.84648309229355,25.64603440418142,46.419826373890714,22.536922665739844,99.41614255358465,21.62244904531299,59.60825550265751,21.957225686415395,63.17428160331397,21.78387500144763,58.537150735823666,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,22.536922665739844,21.957225686415395,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,25.64603440418142,21.78387500144763,20.0,0.0 
 12/22  11:00:00,20.0,68.0,20.992894184830515,69.36645636269091,26.23584676577825,45.0296810065756,23.04199570249665,98.26612043256452,22.19775121433755,57.60856579303839,22.27238372209566,61.83069110066859,22.091706230193306,57.717770042870995,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.04199570249665,22.27238372209566,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,26.23584676577825,22.091706230193306,20.0,0.0 
 12/22  12:00:00,20.5,60.0,21.14331891630091,68.72835034579,26.07559078479396,45.26696634895201,23.59452226526615,97.28602632349549,22.756431518645236,55.68521462737216,22.535328689035694,60.49236828047621,22.392363662846698,56.438630403860984,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.5,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.59452226526615,22.535328689035694,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,26.07559078479396,22.392363662846698,20.5,0.0 
 12/22  13:00:00,21.0,64.0,21.33183358433009,67.9380871346828,25.59310105382672,46.694914857156405,24.250464789243892,96.14833439279238,23.613291212634742,52.87640442593106,22.854732616459863,59.19896092094593,22.742787456902494,55.38628294324799,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.250464789243892,22.854732616459863,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,25.59310105382672,22.742787456902494,21.0,0.0 
 12/22  14:00:00,21.0,60.0,21.524470288552923,67.14114688290468,25.28520924300494,47.60136097352347,24.79336670278638,97.39900994694683,24.488211811334455,50.17003134458958,23.243998495510347,57.568814889828175,23.511791010381557,52.924055165194424,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.79336670278638,23.243998495510347,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,25.28520924300494,23.511791010381557,21.0,0.0 
 12/22  15:00:00,21.0,61.0,21.737773418279634,66.27073989049018,25.0799813780348,48.04545187600499,25.0545704413505,99.69823471927324,25.288924914053915,47.82925720240263,23.562055296570424,56.153292906413384,24.39748636575161,50.036870392510636,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,25.0545704413505,23.562055296570424,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,25.0799813780348,24.39748636575161,21.0,0.0 
 12/22  16:00:00,20.0,64.0,21.917500270382497,65.54714828396419,24.906175238678713,48.42374808564794,25.071150552464623,99.99999999999999,25.823730756564256,46.33380363062271,23.75083581949893,55.20364850595189,25.145539341946318,47.73131588655791,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,25.071150552464623,23.75083581949893,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,24.906175238678713,25.145539341946318,20.0,0.0 
 12/22  17:00:00,20.0,68.0,22.044361709219466,65.04169546966088,24.66539846107354,49.2900195704526,24.920551481024507,100.0,26.102997236987285,45.57384724576602,23.801561197264295,54.911613791377206,25.58882598558729,46.64555923186275,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.920551481024507,23.801561197264295,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,24.66539846107354,25.58882598558729,20.0,0.0 
 12/22  18:00:00,19.8,71.0,22.104885434558604,64.80209069462816,24.323535073131694,50.73836353967113,24.627497215153795,100.0,26.10621711841862,45.56511572255339,23.69054362470804,55.25637043845594,25.51619154271776,47.24952903302133,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.8,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.627497215153795,23.69054362470804,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,24.323535073131694,25.51619154271776,19.8,0.0 
 12/22  19:00:00,20.0,83.0,22.095522011234507,64.83908035453358,23.85177578826078,53.52649298731992,24.21379346024159,100.0,25.890054705703463,46.151691091410626,23.398804168060753,56.67311536239893,25.048252576895063,49.827872218395896,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.21379346024159,23.398804168060753,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,23.85177578826078,25.048252576895063,20.0,0.0 
 12/22  20:00:00,19.0,73.0,22.008774889895747,65.24755888668342,23.286291831761908,55.6406791631029,23.70146491200375,100.0,25.45995226825709,47.39141893563783,22.851521343041362,58.6727867559175,24.11807998241573,52.92716637377089,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.70146491200375,22.851521343041362,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,23.286291831761908,24.11807998241573,19.0,0.0 
 12/22  21:00:00,19.0,71.0,21.87268463606845,65.79177312205621,22.800592880232372,57.27770213395465,23.280310589080766,99.99999999999999,24.92230434633671,48.93286312487062,22.39381731486325,60.269304264546506,23.367479932987543,55.34955021951134,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.280310589080766,22.39381731486325,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,22.800592880232372,23.367479932987543,19.0,0.0 
 12/22  22:00:00,19.0,73.0,21.71916017430707,66.41172437802837,22.386117971507744,58.771295288814784,22.942160717918682,100.0,24.35752653265181,50.612925699715,22.03121914873139,61.56425024305804,22.77846249110337,57.38970445118575,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.942160717918682,22.03121914873139,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,22.386117971507744,22.77846249110337,19.0,0.0 
 12/22  23:00:00,19.0,73.0,21.56519572162887,67.10636115126465,22.06039042459964,60.076502839461604,22.68174076628986,100.0,23.83070337405254,52.290704322837385,21.753100553350425,62.60790937209352,22.346010824800587,59.04228240327049,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.68174076628986,21.753100553350425,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,22.06039042459964,22.346010824800587,19.0,0.0 
 12/22  24:00:00,18.6,73.0,21.42385869490021,67.68966196481452,21.780519481129815,61.06859779132279,22.469705157644928,100.0,23.350792667681773,53.82485105628773,21.511854982768703,63.43028169318514,21.994540758469828,60.27730126458245,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,18.6,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.469705157644928,21.511854982768703,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.780519481129815,21.994540758469828,18.6,0.0 
 12/23  01:00:00,18.0,73.0,21.29073427591345,68.24428809248424,21.541142669321772,61.78709706920302,22.272405281650272,100.0,22.91375276761893,55.26623407244833,21.29639663509926,64.13296011088732,21.709081481184064,61.156753570987846,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,18.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.272405281650272,21.29639663509926,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.541142669321772,21.709081481184064,18.0,0.0 
 12/23  02:00:00,18.0,68.0,21.167256293888784,68.76330067384265,21.309210039911196,62.1025299019209,22.078768191706654,100.0,22.521176453406106,56.598108291028524,21.101600341029954,64.58689731464663,21.443876031350108,61.59283109202627,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,18.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.078768191706654,21.101600341029954,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.309210039911196,21.443876031350108,18.0,0.0 
 12/23  03:00:00,15.8,84.0,21.05080448342578,69.25685953963307,21.072347949056926,62.488218377643925,21.89020355952195,100.0,22.18648904619033,57.76209816345722,20.88427466623512,65.14877967853565,21.183904065129326,62.06212791845747,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,15.8,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.89020355952195,20.88427466623512,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.072347949056926,21.183904065129326,15.8,0.0 
 12/23  04:00:00,16.0,88.0,20.939065167573162,69.7341957125629,20.87383510001102,63.21675476716929,21.723214225291805,100.0,21.853033568490424,58.94885055659951,20.70612591510133,65.79076155435115,20.968604454085735,62.84981982927086,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,16.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.723214225291805,20.70612591510133,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,20.87383510001102,20.968604454085735,16.0,0.0 
 12/23  05:00:00,16.0,88.0,20.832561641066512,70.1926126871389,20.701872943408397,64.03527849213297,21.56608387479813,100.0,21.53277699872787,60.1144784233487,20.563040069072926,66.36691635783254,20.783088673098682,63.71624257247552,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,16.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.56608387479813,20.563040069072926,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,20.701872943408397,20.783088673098682,16.0,0.0 
 12/23  06:00:00,15.2,88.0,20.73195116220198,70.62873308617327,20.554666801859785,64.63768086514443,21.415876136538063,100.0,21.236188839317627,61.2169923378596,20.435122514823664,66.83377689438562,20.625372005879917,64.35692236874158,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,15.2,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.415876136538063,20.435122514823664,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,20.554666801859785,20.625372005879917,15.2,0.0 
 12/23  07:00:00,17.0,82.0,20.669833659235522,70.96961085447883,20.83576696841516,63.61674727184198,21.458191455658604,100.0,21.06236801830228,61.93494909058784,20.56656724977772,66.30979707487033,20.64349171252603,64.37499348098206,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.458191455658604,20.56656724977772,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,20.83576696841516,20.64349171252603,17.0,0.0 
 12/23  08:00:00,20.0,73.0,20.685519697605756,70.97104247617409,22.435192949944714,58.08503601610104,21.779667394175355,99.81516568921833,21.060528978064763,62.00309453622152,21.164538953053324,64.08713681652215,20.900318137699468,63.78641175856825,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,19.999999999999996,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,35.245692205289025,35.245692205289025,21.779667394175355,21.164538953053324,35.245692205289025,35.245692205289025,31.67063125065452,31.67063125065452,35.245692205289025,35.245692205289025,35.245692205289025,31.67063125065452,35.245692205289025,31.67063125065452,22.435192949944714,20.900318137699468,19.999999999999996,0.0 
 12/23  09:00:00,21.2,67.0,20.73989946978772,70.73369776272818,24.186588354006897,52.81915438448104,22.187387549359435,99.52859764104656,21.260827096657724,61.245377400816324,21.66712746592126,62.35514473560227,21.36001385162597,62.676353135861675,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,21.199999999999996,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,35.245692205289025,35.245692205289025,22.187387549359435,21.66712746592126,35.245692205289025,35.245692205289025,31.67063125065452,31.67063125065452,35.245692205289025,35.245692205289025,35.245692205289025,31.67063125065452,35.245692205289025,31.67063125065452,24.186588354006897,21.36001385162597,21.199999999999996,0.0 
 12/23  10:00:00,22.0,60.0,20.838384021967364,70.30614913605109,25.67931806125838,48.52830739165134,22.613098714767908,99.5158547588643,21.657829194359657,59.7741903434083,22.043217627560505,61.0026393094365,21.795484975201994,61.29259720792672,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,22.0,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,35.245692205289025,35.245692205289025,22.613098714767908,22.043217627560505,35.245692205289025,35.245692205289025,31.67063125065452,31.67063125065452,35.245692205289025,35.245692205289025,35.245692205289025,31.67063125065452,35.245692205289025,31.67063125065452,25.67931806125838,21.795484975201994,22.0,0.0 
 12/23  11:00:00,22.0,53.0,20.98082239545891,69.69289736112452,26.43952674649674,46.05568585279815,23.161344725940346,98.92757375688402,22.283364368064607,57.536085056806414,22.399056252063986,59.48474649204016,22.17484501253902,59.46704137049326,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.161344725940346,22.399056252063986,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,26.43952674649674,22.17484501253902,22.0,0.0 
 12/23  12:00:00,22.4,61.0,21.170938592519164,68.88375960118674,26.32949831440228,46.149585214877,23.746681177302374,99.54004728271015,23.05400400910714,54.908162783852,22.690840960311498,58.273737222680694,22.522323956790608,57.96940979547098,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.4,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.746681177302374,22.690840960311498,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,26.32949831440228,22.522323956790608,22.4,0.0 
 12/23  13:00:00,22.0,60.0,21.371751002115055,67.97356144250945,25.79139111494971,47.583548667062054,24.33239589355246,98.68247941324252,24.058224186852748,51.63372466203651,22.947312588384655,57.27499808780874,22.802528537545562,56.921637157506126,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.33239589355246,22.947312588384655,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,25.79139111494971,22.802528537545562,22.0,0.0 
 12/23  14:00:00,23.0,57.0,21.578210859114375,67.11943436160345,25.3595028711092,48.88492686487699,24.76261016997171,99.79129015416613,24.97220346162731,48.885489706961685,23.20681764174842,56.35938158349233,23.482913920062813,54.701811025798236,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.76261016997171,23.20681764174842,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,25.3595028711092,23.482913920062813,23.0,0.0 
 12/23  15:00:00,22.8,59.0,21.77894361117803,66.2352326935868,25.055924532806962,49.87036037329264,25.035436368944918,99.82897862705025,25.87498626053821,46.28645271479196,23.438156389822932,55.56243356598838,24.764363735139312,50.75279687863228,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.800000000000004,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,25.035436368944918,23.438156389822932,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,25.055924532806962,24.764363735139312,22.800000000000004,0.0 
 12/23  16:00:00,23.0,61.0,21.970303158354234,65.46584032731127,24.868690979164064,50.80248670931475,25.051256078578586,99.99999999999997,26.613448393313057,44.31064912889413,23.62087551615138,55.10620718144631,26.308125622478137,46.651757036588066,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,22.999999999999996,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,35.245692205289025,35.245692205289025,25.051256078578586,23.62087551615138,35.245692205289025,35.245692205289025,31.67063125065452,31.67063125065452,35.245692205289025,35.245692205289025,35.245692205289025,31.67063125065452,35.245692205289025,31.67063125065452,24.868690979164064,26.308125622478137,22.999999999999996,0.0 
 12/23  17:00:00,23.0,65.0,22.13994293013898,64.72808427883848,24.713618815410435,51.82665284247441,24.991991573442053,100.0,27.12078552300729,42.96562758289719,23.78160385063449,54.79031856931088,27.6584863114799,43.55927757527351,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.000000000000004,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,24.991991573442053,23.78160385063449,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,24.713618815410435,27.6584863114799,23.000000000000004,0.0 
 12/23  18:00:00,22.8,66.0,22.279727123403756,64.17928146123796,24.498025096024,53.13345112001227,24.851865901767283,99.99999999999999,27.380761185476235,42.315410670957135,23.97390179048302,54.451696695785046,28.400275938204615,42.22294763259033,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.799999999999997,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.851865901767283,23.97390179048302,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,24.498025096024,28.400275938204615,22.799999999999997,0.0 
 12/23  19:00:00,22.0,64.0,22.363862584939607,63.85144796521248,24.159740277824067,54.466146002823805,24.570182383197405,100.0,27.328033506308895,42.44620207534044,23.929551698926197,54.716633992837146,28.03680735609622,43.32285409344259,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.570182383197405,23.929551698926197,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,24.159740277824067,28.03680735609622,22.0,0.0 
 12/23  20:00:00,21.0,69.0,22.33101038836545,63.97917780736531,23.651306354419315,56.341636730829904,24.11319249835497,99.99999999999997,26.94807954549563,43.40320307272447,23.40523872230604,56.57246053720651,26.47851098309964,47.63170037352529,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,21.0,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,35.245692205289025,35.245692205289025,24.11319249835497,23.40523872230604,35.245692205289025,35.245692205289025,31.67063125065452,31.67063125065452,35.245692205289025,35.245692205289025,35.245692205289025,31.67063125065452,35.245692205289025,31.67063125065452,23.651306354419315,26.47851098309964,21.0,0.0 
 12/23  21:00:00,20.8,71.0,22.217534364428012,64.42274890353107,23.199476602548774,58.13518090395299,23.714797808900833,100.0,26.369616862052066,44.90714373554347,22.940406256789167,58.310121932692596,25.251949846745553,51.42466407245176,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.8,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,23.714797808900833,22.940406256789167,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,23.199476602548774,25.251949846745553,20.8,0.0 
 12/23  22:00:00,19.9,73.0,22.06858134562314,65.01016668126458,22.79705589356727,59.68726263104104,23.369265747591317,100.0,25.721668786377126,46.66155438386106,22.543565665604987,59.80580682837599,24.31895991825714,54.475401980079454,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.9,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.369265747591317,22.543565665604987,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,22.79705589356727,24.31895991825714,19.9,0.0 
 12/23  23:00:00,19.0,73.0,21.907925603884475,65.6504250913038,22.433135676243662,60.94096848206797,23.060155879559357,99.99999999999999,25.073708340296093,48.493423908175686,22.195055395730606,61.074052491849464,23.589244342299445,56.839899585121714,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.060155879559357,22.195055395730606,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,22.433135676243662,23.589244342299445,19.0,0.0 
 12/23  24:00:00,17.6,79.0,21.744868870612287,66.30748260707325,22.075176557246383,62.03164832418215,22.760252263241604,99.99999999999999,24.459404383030112,50.305638522644315,21.8663778588135,62.23606380033934,22.979993834759668,58.728959508454075,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.6,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.760252263241604,21.8663778588135,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,22.075176557246383,22.979993834759668,17.6,0.0 
 12/24  01:00:00,17.3,80.0,21.58472816475647,66.96001208066619,21.75447865398303,63.01557073409086,22.494159560666752,100.0,23.854015827559216,52.165953481876315,21.57748919742766,63.26291187742357,22.469264161436,60.3422654551118,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.3,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.494159560666752,21.57748919742766,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.75447865398303,22.469264161436,17.3,0.0 
 12/24  02:00:00,17.0,77.0,21.428988371773748,67.53466987965815,21.477123562290814,63.42635711948096,22.26373153796937,100.0,23.31033352255936,53.85001130981263,21.33026900346372,63.919874486322236,22.059704183648982,61.21807816828017,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.26373153796937,21.33026900346372,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.477123562290814,22.059704183648982,17.0,0.0 
 12/24  03:00:00,16.4,82.0,21.283527254650053,68.13955010838968,21.208096486397643,63.762731910979205,22.05765923975961,100.0,22.81069037314746,55.50265158871147,21.09519398293152,64.52622238502582,21.68738944287646,61.925249167443056,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,16.4,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.05765923975961,21.09519398293152,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.208096486397643,21.68738944287646,16.4,0.0 
 12/24  04:00:00,16.0,82.0,21.144193884716223,68.72466445227323,20.970616342746197,64.01410981770661,21.859750148796945,100.0,22.35064505362446,57.075022301558874,20.884114253243883,65.03046312636559,21.391008918174247,62.38861784125703,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,16.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.859750148796945,20.884114253243883,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,20.970616342746197,21.391008918174247,16.0,0.0 
 12/24  05:00:00,16.0,82.0,21.013250829233,69.27970090480372,20.78954528756666,64.03916303288207,21.680594282493722,100.0,21.937003891552884,58.53169064759693,20.703766092876254,65.38618557577679,21.155461720640496,62.618100947238744,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,16.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.680594282493722,20.703766092876254,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,20.78954528756666,21.155461720640496,16.0,0.0 
 12/24  06:00:00,15.4,88.0,20.891575603115292,69.79997714419899,20.631624516154872,64.26758486882571,21.529057665935916,100.0,21.598888767435177,59.753409406778886,20.557658882530564,65.72089497144793,20.943145392643203,63.04929974625301,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,15.4,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.529057665935916,20.557658882530564,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,20.631624516154872,20.943145392643203,15.4,0.0 
 12/24  07:00:00,17.0,82.0,20.80186909632598,70.18631601664352,20.843388687931164,63.42192073598639,21.54613691704354,100.0,21.336704567396975,60.720514809926044,20.65224366859562,65.2445458188804,20.899255529938014,63.206379073968755,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.54613691704354,20.65224366859562,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,20.843388687931164,20.899255529938014,17.0,0.0 
 12/24  08:00:00,20.0,73.0,20.79580520839725,70.21252243863691,22.255586728522292,58.83663210365076,21.841268087636585,99.5912001982159,21.275629989401843,60.94836073502709,21.196078297800476,63.35241129996111,21.113477478859355,63.08467476943447,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,21.841268087636585,21.196078297800476,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,22.255586728522292,21.113477478859355,20.0,0.0 
 12/24  09:00:00,22.0,63.0,20.843515481200534,70.07597122623436,23.690454580840385,54.78219970967149,22.268486629230352,99.34454103603618,21.421338502368148,60.46619859916745,21.713472698838267,61.78888500084703,21.57948165020685,62.25929151223461,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.0,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,22.268486629230352,21.713472698838267,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,23.690454580840385,21.57948165020685,22.0,0.0 
 12/24  10:00:00,24.0,57.0,20.92946839280561,69.7064026530746,25.046719832600097,50.94346435371848,22.804350333847452,98.8178091313791,21.764252655464233,59.210793603489364,22.231726385153166,60.09642501222099,22.12506723624851,60.737191149041706,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,24.000000000000004,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,22.804350333847452,22.231726385153166,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,25.046719832600097,22.12506723624851,24.000000000000004,0.0 
 12/24  11:00:00,25.0,54.0,21.067961566218965,69.11557337276831,25.91212469935445,48.66210467438124,23.4871331860783,97.61962191853863,22.367076976408725,57.074414692873184,22.75725262868691,58.36443563406868,22.66731599053043,59.099002036133456,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,24.999999999999996,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.4871331860783,22.75725262868691,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,25.91212469935445,22.66731599053043,24.999999999999996,0.0 
 12/24  12:00:00,26.4,49.0,21.24944505074904,68.28224221823481,26.136327586231445,48.24141392510205,24.207372147564797,98.56102970718393,23.02708400619779,54.77983042859633,23.218117239298454,56.86583508350086,23.147060564080356,57.669199243458785,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,26.4,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.207372147564797,23.218117239298454,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,26.136327586231445,23.147060564080356,26.4,0.0 
 12/24  13:00:00,27.0,54.0,21.484314681912675,67.30641505112598,25.81954540656067,49.68500841466359,24.882796865966945,98.18052302142252,24.131919387082753,51.25472141611058,23.5692986484206,55.95533182673336,23.54708259118813,56.89451529235835,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,27.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.882796865966945,23.5692986484206,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,25.81954540656067,23.54708259118813,27.0,0.0 
 12/24  14:00:00,26.0,58.0,21.704471462665424,66.40599030695302,25.584464296286214,51.52610473433958,25.285818329673962,99.98506557757257,25.216059025745174,48.03858427744794,23.786900818044888,55.84631553382288,24.196903960559936,55.952485205405395,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,26.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,25.285818329673962,23.786900818044888,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,25.584464296286214,24.196903960559936,26.0,0.0 
 12/24  15:00:00,25.8,55.0,21.935928205556344,65.40884852840215,25.33808115022393,53.12895945887136,25.530939135297473,99.92960785310638,26.252205511668983,45.132045232986165,23.988074920121694,55.65380719293956,25.420725116811685,52.85457996226431,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,25.8,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,25.530939135297473,23.988074920121694,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,25.33808115022393,25.420725116811685,25.8,0.0 
 12/24  16:00:00,27.0,51.0,22.147949164555506,64.5687043633631,25.244825669701072,53.71610819466605,25.58316790143964,99.99999999999997,27.129062691283682,42.86109204175404,24.196311624232255,55.16931233573684,26.963901810686096,48.51891233938167,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,27.0,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,35.245692205289025,35.245692205289025,25.58316790143964,24.196311624232255,35.245692205289025,35.245692205289025,31.67063125065452,31.67063125065452,35.245692205289025,35.245692205289025,35.245692205289025,31.67063125065452,35.245692205289025,31.67063125065452,25.244825669701072,26.963901810686096,27.0,0.0 
 12/24  17:00:00,25.0,65.0,22.334342405842644,63.83997127212578,25.064119134168457,55.06005375574624,25.457058183369277,100.0,27.76768747429346,41.28802868233369,24.283933390413598,55.30353067874191,28.215001610881615,45.73124059197118,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,25.0,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,25.457058183369277,24.283933390413598,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,25.064119134168457,28.215001610881615,25.0,0.0 
