Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 12/27  06:00:00,14.2,98.0,20.93798773615162,69.39425407992707,20.812767844899476,79.30898371670258,21.678156780676687,100.0,21.822322448401923,58.76767496809126,20.668765362295478,78.94996258970063,21.112678115586142,77.85752538977403,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,14.2,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.678156780676687,20.668765362295478,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,20.812767844899476,21.112678115586142,14.2,0.0 
 12/27  07:00:00,17.0,100.0,20.856337261784212,69.81291830866644,21.146156542120114,77.77750801528666,21.69734189196752,100.0,21.55860761964692,59.78221880942065,20.77325152436098,78.52108219611092,21.06088175380448,78.18262417517944,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.69734189196752,20.77325152436098,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.146156542120114,21.06088175380448,17.0,0.0 
 12/27  08:00:00,21.0,78.0,20.858527841080697,69.80348557587011,22.79822316816032,70.31932934867721,21.995149371414012,99.87025163359817,21.5024816424001,59.987865802797025,21.390695473807238,75.61290058519464,21.34524504912106,76.80961122166558,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,21.0,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,35.245692205289025,35.245692205289025,21.995149371414012,21.390695473807238,35.245692205289025,35.245692205289025,31.67063125065452,31.67063125065452,35.245692205289025,35.245692205289025,35.245692205289025,31.67063125065452,35.245692205289025,31.67063125065452,22.79822316816032,21.34524504912106,21.0,0.0 
 12/27  09:00:00,21.8,75.0,20.920068399058867,69.53975272916284,24.48559380690565,63.51361101558426,22.39702927181387,99.75580897411905,21.695563785593574,59.28339481059309,21.906519549388303,73.29499082146089,21.73567079832371,74.98826358473842,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,21.8,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,35.245692205289025,35.245692205289025,22.39702927181387,21.906519549388303,35.245692205289025,35.245692205289025,31.67063125065452,31.67063125065452,35.245692205289025,35.245692205289025,35.245692205289025,31.67063125065452,35.245692205289025,31.67063125065452,24.48559380690565,21.73567079832371,21.8,0.0 
 12/27  10:00:00,22.0,73.0,21.02698826344854,69.08421756148515,25.912871803667965,58.295886261025025,22.82166939051088,99.57097888671655,22.124243636572842,57.752456996756386,22.26935544287087,71.69745571037157,22.122633479020706,73.1880656044834,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.0,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,22.82166939051088,22.26935544287087,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,25.912871803667965,22.122633479020706,22.0,0.0 
 12/27  11:00:00,23.0,69.0,21.17070518076501,68.4092016082561,26.707074954089812,55.53953471785277,23.359638087965813,99.11154091631535,22.693377478533375,55.732682452433565,22.648422466652697,70.0110722903204,22.50871425301225,71.38673847778384,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.359638087965813,22.648422466652697,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,26.707074954089812,22.50871425301225,23.0,0.0 
 12/27  12:00:00,23.4,69.0,21.34846880503794,67.66729236799304,26.612441502387664,55.93721823421966,23.95506724566605,99.31459810674538,23.476539291722922,53.15526171780289,22.946865512485005,68.85918022526464,22.85095871416592,70.0293095671998,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.4,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.95506724566605,22.946865512485005,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,26.612441502387664,22.85095871416592,23.4,0.0 
 12/27  13:00:00,23.0,69.0,21.534326504067433,66.901231060922,26.005645525804873,58.0596290880625,24.495968626919804,99.78865716765358,24.343624773059652,50.45578209447039,23.198242086383182,67.91603268982638,23.13053182342197,68.94952476665758,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.495968626919804,23.198242086383182,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,26.005645525804873,23.13053182342197,23.0,0.0 
 12/27  14:00:00,23.0,69.0,21.72215578429454,66.07136844715829,25.523225358620248,59.6675307418225,24.954016617336006,99.52660182314253,25.312691398519025,47.57353718248176,23.428839376211023,66.93240750168381,23.70516941979509,66.51779488533705,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.954016617336006,23.428839376211023,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,25.523225358620248,23.70516941979509,23.0,0.0 
 12/27  15:00:00,23.0,69.0,21.91584870068181,65.22933375319575,25.24498351591837,60.55369664537326,25.196381692384506,99.91696586900783,26.209944720247762,45.065042206094056,23.634320260982626,66.0638303826802,24.886938801700932,61.86494705941335,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,25.196381692384506,23.634320260982626,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,25.24498351591837,24.886938801700932,23.0,0.0 
 12/27  16:00:00,23.0,69.0,22.102963636079252,64.48917027525546,25.099027823655547,61.055069916545875,25.283643929928836,100.0,26.92344985008414,43.20901347692005,23.86469688148439,65.16960418598647,26.23108657452444,57.09676626665314,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.000000000000004,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,25.283643929928836,23.86469688148439,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,25.099027823655547,26.23108657452444,23.000000000000004,0.0 
 12/27  17:00:00,23.0,69.0,22.263857257855477,63.86010293276168,24.98563884400523,61.44740635505361,25.25353148251425,99.99999999999999,27.349313399545608,42.14198294661503,24.05484670078303,64.44237357968535,27.03638923340553,54.427380939476635,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,25.25353148251425,24.05484670078303,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,24.98563884400523,27.03638923340553,23.0,0.0 
 12/27  18:00:00,22.2,71.0,22.36842361538874,63.39173359056236,24.721789726322797,62.25824366516649,25.03762240113793,100.0,27.46409449921725,41.8178738229315,24.04988919806219,64.3749656448525,26.8370555673847,54.921254657551145,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.2,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,25.03762240113793,24.04988919806219,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,24.721789726322797,26.8370555673847,22.2,0.0 
 12/27  19:00:00,21.0,73.0,22.402279732811834,63.26134615979331,24.30354777009843,63.57596069825455,24.66818665953381,100.0,27.284519582335363,42.259956257971254,23.904102520080812,64.84045097350199,26.610932387997877,55.42846051818508,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.66818665953381,23.904102520080812,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,24.30354777009843,26.610932387997877,21.0,0.0 
 12/27  20:00:00,20.0,78.0,22.340656412427816,63.498951250039255,23.727910779245633,65.58970782813299,24.142427815644815,100.0,26.818647565070673,43.43192323238283,23.34259636148899,66.98063127109049,25.410039131088674,59.31248651630373,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.142427815644815,23.34259636148899,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,23.727910779245633,25.410039131088674,20.0,0.0 
 12/27  21:00:00,19.4,80.0,22.206203289001795,64.02087779212064,23.226119974234305,67.30067506743879,23.691129596474106,100.0,26.198270166330946,45.049770488517055,22.843470238413513,68.9015811651379,24.439996223369437,62.559165125776545,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.4,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.691129596474106,22.843470238413513,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,23.226119974234305,24.439996223369437,19.4,0.0 
 12/27  22:00:00,19.0,83.0,22.042971258165743,64.66094257336256,22.78800459568082,68.96584823937661,23.316755223128407,99.99999999999999,25.51682749239235,46.90505713913838,22.434116556609144,70.57084314281154,23.675667181723007,65.35917728744677,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.316755223128407,22.434116556609144,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,22.78800459568082,23.675667181723007,19.0,0.0 
 12/27  23:00:00,19.0,83.0,21.87201422242582,65.33893553883298,22.427755740550836,70.29411189536172,23.01902180489849,99.99999999999999,24.867079337776318,48.75489681397602,22.111740187179514,71.87814216759875,23.101854626827233,67.47273936947764,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.01902180489849,22.111740187179514,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,22.427755740550836,23.101854626827233,19.0,0.0 
 12/27  24:00:00,16.6,90.0,21.70465256655102,66.07620710036926,22.087316854975512,71.72912453509156,22.722230218287162,99.99999999999999,24.249168840511445,50.64083284405548,21.7889138859333,73.32988111774394,22.612422906848284,69.46767464068543,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,16.6,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.722230218287162,21.7889138859333,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,22.087316854975512,22.612422906848284,16.6,0.0 
 12/28  01:00:00,17.0,94.0,21.543366739070787,66.6649337269861,21.7921762665174,72.93171082975384,22.47479841437086,100.0,23.656632684756673,52.42379004167444,21.522615857807068,74.44620328392995,22.209740753414202,71.0907767667089,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.47479841437086,21.522615857807068,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.7921762665174,22.209740753414202,17.0,0.0 
 12/28  02:00:00,16.0,94.0,21.389005445781798,67.29814625483988,21.52133246209298,74.14840884372889,22.258606984385047,100.0,23.129937110473332,54.11681531266773,21.27732124754644,75.57299673099662,21.863965439769323,72.60419346130169,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,16.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.258606984385047,21.27732124754644,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.52133246209298,21.863965439769323,16.0,0.0 
 12/28  03:00:00,15.8,96.0,21.244382513252212,67.8299769139683,21.275894623848263,75.19886658843711,22.053104168244268,100.0,22.632115618131635,55.71829142477301,21.056796871119023,76.5275554857048,21.560208382379592,73.89303534124852,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,15.8,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.053104168244268,21.056796871119023,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.275894623848263,21.560208382379592,15.8,0.0 
 12/28  04:00:00,15.0,94.0,21.10637554803052,68.47523655450715,21.04532049356897,76.34706684039638,21.847080256356044,100.0,22.182141694517583,57.32089153488954,20.847109558220062,77.59802677269568,21.283986829095422,75.22924442501497,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,15.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.847080256356044,20.847109558220062,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.04532049356897,21.283986829095422,15.0,0.0 
 12/28  05:00:00,14.0,100.0,20.975652999973796,69.02748798161727,20.822119238053965,77.40222526619542,21.663392615019582,100.0,21.799836628668444,58.67320239585615,20.6408199093512,78.590188548952,21.02402906161704,76.4394678352495,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,14.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.663392615019582,20.6408199093512,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,20.822119238053965,21.02402906161704,14.0,0.0 
 12/28  06:00:00,14.0,98.0,20.851947424731385,69.62399312793985,20.61178916020166,77.93457406544303,21.474163143474065,100.0,21.433313552247547,60.06346998083228,20.477232818606527,79.21449099469073,20.786890365924343,77.09062672398497,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,14.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.474163143474065,20.477232818606527,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,20.61178916020166,20.786890365924343,14.0,0.0 
 12/28  07:00:00,17.0,85.0,20.76386607693172,70.00246537894647,20.856879890409093,76.00857271622404,21.49203021354588,100.0,21.185954237953613,60.98125649727011,20.59857927513801,78.26489917730903,20.769209732764622,76.41262537825153,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,17.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.49203021354588,20.59857927513801,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,20.856879890409093,20.769209732764622,17.0,0.0 
 12/28  08:00:00,20.0,88.0,20.76644832579015,70.06097805067239,22.533690114128703,68.93493741042273,21.79822451040739,99.90002242467858,21.157133569711387,61.150027838625604,21.1946897381234,75.61981605693896,20.999896105898586,75.68147961754231,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,19.999999999999996,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,35.245692205289025,35.245692205289025,21.79822451040739,21.1946897381234,35.245692205289025,35.245692205289025,31.67063125065452,31.67063125065452,35.245692205289025,35.245692205289025,35.245692205289025,31.67063125065452,35.245692205289025,31.67063125065452,22.533690114128703,20.999896105898586,19.999999999999996,0.0 
 12/28  09:00:00,23.0,64.0,20.813439478763303,69.9280333609758,24.364142925300815,61.664270831033654,22.254449131099463,99.53619710253223,21.36015817286449,60.4532320880988,21.77114899776848,72.98380385676404,21.50497031227311,73.29486322891867,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219211,32.62473020219211,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,22.999999999999996,31.269996806318495,31.269996806318495,31.269996806318495,31.269996806318495,31.269996806318495,35.24569220528903,35.24569220528903,22.254449131099463,21.77114899776848,35.24569220528903,35.24569220528903,31.73733198634837,31.73733198634837,35.24569220528903,35.24569220528903,35.24569220528903,31.73733198634837,35.24569220528903,31.73733198634837,24.364142925300815,21.50497031227311,22.999999999999996,0.0 
 12/28  10:00:00,24.0,64.0,20.913272173971013,69.49983556996266,25.967503829803203,56.07686042077506,22.725885491549523,99.33027461104027,21.80848122972661,58.817486407637595,22.204856917312192,71.07528518892778,21.9888127839437,71.200999037958,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,24.0,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,35.245692205289025,35.245692205289025,22.725885491549523,22.204856917312192,35.245692205289025,35.245692205289025,31.67063125065452,31.67063125065452,35.245692205289025,35.245692205289025,35.245692205289025,31.67063125065452,35.245692205289025,31.67063125065452,25.967503829803203,21.9888127839437,24.0,0.0 
 12/28  11:00:00,25.0,57.0,21.065411568009253,68.85294187263835,26.85831295655475,53.1063187242033,23.32646310175448,98.8233876648994,22.52419568443282,56.308419024303234,22.633747984510865,69.17659962271452,22.437553877589586,69.16325834280136,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,25.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.32646310175448,22.633747984510865,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,26.85831295655475,22.437553877589586,25.0,0.0 
 12/28  12:00:00,25.4,64.0,21.271336667284313,67.98809994738642,26.76564031358687,53.73311135350122,23.888377107813458,98.7893926441124,23.397897267807387,53.40761472354497,22.92943907709321,68.10728044837593,22.8023628279302,68.07107718672906,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,25.399999999999995,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.888377107813458,22.92943907709321,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,26.76564031358687,22.8023628279302,25.399999999999995,0.0 
 12/28  13:00:00,27.0,58.0,21.47909794776996,67.12802798948839,26.258551912150125,55.88946137388102,24.498596597579073,98.15509079440997,24.519634161196137,49.92839537528849,23.2522256153038,67.04503735107522,23.170175189217336,67.19792340352609,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,27.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.498596597579073,23.2522256153038,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,26.258551912150125,23.170175189217336,27.0,0.0 
 12/28  14:00:00,26.0,65.0,21.694357970918045,66.2495728472382,25.78835127866408,58.67477541539354,24.91423159337449,99.87796052423363,25.483902382297185,47.13860569287929,23.492104409215976,66.69145018865515,23.737649059595736,66.29364094606241,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,26.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.91423159337449,23.492104409215976,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,25.78835127866408,23.737649059595736,26.0,0.0 
 12/28  15:00:00,25.8,67.0,21.900631337525304,65.41990946713754,25.450698216418836,61.348811955780164,25.18635571825916,99.92258548273537,26.372052479821665,44.724288024620826,23.70974943209406,66.62318823134709,24.903266512922976,63.3589600738418,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,25.8,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,25.18635571825916,23.70974943209406,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,25.450698216418836,24.903266512922976,25.8,0.0 
 12/28  16:00:00,23.0,83.0,22.090474653494912,64.73093850700417,25.142460146178983,63.852528394303036,25.163690171972465,100.0,27.079977818288995,42.94149477151088,23.821256360647105,66.96234372309134,26.302120790655977,59.594448806662726,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.000000000000004,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,25.163690171972465,23.821256360647105,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,25.142460146178983,26.302120790655977,23.000000000000004,0.0 
 12/28  17:00:00,22.0,83.0,22.250759535924352,64.10184989843323,24.926838710586154,65.37600419196762,25.098302049981147,100.0,27.45328747585541,42.01127272776166,23.952190630862635,66.8931603836464,27.266856598698546,56.920926631193936,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,25.098302049981147,23.952190630862635,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,24.926838710586154,27.266856598698546,22.0,0.0 
 12/28  18:00:00,21.4,85.0,22.318399992028386,63.83828953229055,24.438768347373458,68.1116107677173,24.69157428930606,100.0,27.37625518402628,42.20090917883589,23.646019389654278,68.75588482042913,26.16235123081027,61.47917187865331,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.4,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.69157428930606,23.646019389654278,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,24.438768347373458,26.16235123081027,21.4,0.0 
 12/28  19:00:00,21.0,83.0,22.27847472387338,64.05708815643176,23.902733099693226,70.57656145938422,24.227093345555627,100.0,26.943922659297883,43.328006222990794,23.23099854574418,70.89685121734797,25.1216042664087,65.61444542139446,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.227093345555627,23.23099854574418,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,23.902733099693226,25.1216042664087,21.0,0.0 
 12/28  20:00:00,21.0,83.0,22.168043268539932,64.48938020449583,23.38847803285686,72.7223862066829,23.78406495889688,99.99999999999999,26.32193574533104,44.944516179788906,22.811229067860957,72.84730912251322,24.24931622723929,69.05266471824561,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.78406495889688,22.811229067860957,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,23.38847803285686,24.24931622723929,21.0,0.0 
 12/28  21:00:00,20.6,81.0,22.021472850260054,65.13262014630773,22.94895278782888,74.15141163713537,23.419666109948423,99.99999999999999,25.666849310268276,46.76723649832738,22.456904315273647,74.45905547406495,23.57773503054241,71.38578927332065,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.6,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.419666109948423,22.456904315273647,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,22.94895278782888,23.57773503054241,20.6,0.0 
 12/28  22:00:00,21.0,83.0,21.867884976094466,65.74594875762959,22.60255142919425,75.23588947275776,23.13962601552725,99.99999999999999,25.035725376827294,48.55531864386137,22.18285783924643,75.68145594058615,23.070500246434236,73.12980501041464,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.13962601552725,22.18285783924643,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,22.60255142919425,23.070500246434236,21.0,0.0 
 12/28  23:00:00,21.0,78.0,21.720399622457446,66.40667338832404,22.30376028565229,75.91523420566162,22.901446017311674,100.0,24.4643272484617,50.29023596862024,21.94901947886706,76.6229891704083,22.66058382650304,74.28345442869325,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.901446017311674,21.94901947886706,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,22.30376028565229,22.66058382650304,21.0,0.0 
 12/28  24:00:00,20.9,78.0,21.58200033591485,66.97112198408699,22.068870962221702,75.97387915657394,22.7134130432861,100.0,23.980442461572668,51.77083468102922,21.75778031255947,77.14889176360995,22.35606833526977,74.65317050718274,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.9,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.7134130432861,21.75778031255947,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,22.068870962221702,22.35606833526977,20.9,0.0 
 12/29  01:00:00,21.0,78.0,21.457825448804215,67.48218919491899,21.87084905643219,76.24151812556639,22.558930159776637,100.0,23.554677698278198,53.11429915430975,21.595367969713173,77.6395963078854,22.10589628385288,75.15280171615488,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.558930159776637,21.595367969713173,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.87084905643219,22.10589628385288,21.0,0.0 
 12/29  02:00:00,20.0,78.0,21.34311257662226,67.95821657458376,21.653431018831363,76.30872149440935,22.39400500882737,100.0,23.180962761533458,54.32599862453793,21.419805051308565,78.02615453755999,21.84831399143507,75.40191667971806,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.39400500882737,21.419805051308565,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.653431018831363,21.84831399143507,20.0,0.0 
 12/29  03:00:00,20.0,76.0,21.235654717951356,68.33990749532677,21.47108468606791,75.62680284488064,22.243142077891573,100.0,22.836048075587904,55.41717451264981,21.2684711141373,77.93352272844001,21.63505290670277,74.8681436316383,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.243142077891573,21.2684711141373,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.47108468606791,21.63505290670277,20.0,0.0 
 12/29  04:00:00,20.0,78.0,21.13453762850256,68.83346623768469,21.318512527552585,75.2807611590427,22.109984822591453,100.0,22.52408881423424,56.53207091606165,21.13894062708713,77.9783283430153,21.45806760789672,74.63638081686264,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.109984822591453,21.13894062708713,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.318512527552585,21.45806760789672,20.0,0.0 
 12/29  05:00:00,20.0,78.0,21.040442361726804,69.23242982000876,21.184638468457614,75.20711333265623,21.98963107684397,100.0,22.247383851199615,57.49127882646737,21.02137921234826,78.07607031147757,21.304247257214424,74.65424116099007,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.98963107684397,21.02137921234826,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,21.184638468457614,21.304247257214424,20.0,0.0 
 12/29  06:00:00,20.2,77.0,20.958284705181608,69.58294344851613,21.074631521332442,75.23146183621266,21.890166713342545,100.0,22.01797669446986,58.30059259204285,20.927001449759224,78.13805303373742,21.177920138359994,74.75313390087652,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.2,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.890166713342545,20.927001449759224,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,21.074631521332442,21.177920138359994,20.2,0.0 
 12/29  07:00:00,20.0,78.0,20.89330852312303,69.93067469167795,21.085243632623335,74.9023429420358,21.888774446610103,100.0,21.84451673050758,58.979332061343015,20.94790007159725,77.78964064022527,21.151619835009175,74.5953175716126,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.888774446610103,20.94790007159725,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,21.085243632623335,21.151619835009175,20.0,0.0 
 12/29  08:00:00,21.0,73.0,20.87629903928593,70.00389248850448,21.775993014467353,71.55849825421691,22.109759916056607,99.95718554050842,21.80715827396144,59.11406456794035,21.307278204009567,75.86698810795943,21.366581505623035,73.36885601311391,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.109759916056607,21.307278204009567,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,21.775993014467353,21.366581505623035,21.0,0.0 
 12/29  09:00:00,21.4,72.0,20.91754374925989,69.89552154869205,22.782888892862072,67.24234783387142,22.491827273803775,99.6800243595247,21.945998620312523,58.67305506453208,21.79689222803863,73.53935042006668,21.74873562524852,71.60481699803185,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.4,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.491827273803775,21.79689222803863,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,22.782888892862072,21.74873562524852,21.4,0.0 
 12/29  10:00:00,22.0,69.0,21.020095154647638,69.38774569058447,24.495739603867072,60.475959805876705,22.943124269090177,99.11015872694398,22.274709735477327,57.452769161696374,22.24889806280486,71.30923163717529,22.193921606960064,69.47385871504204,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,22.0,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,35.245692205289025,35.245692205289025,22.943124269090177,22.24889806280486,35.245692205289025,35.245692205289025,31.67063125065452,31.67063125065452,35.245692205289025,35.245692205289025,35.245692205289025,31.67063125065452,35.245692205289025,31.67063125065452,24.495739603867072,22.193921606960064,22.0,0.0 
 12/29  11:00:00,22.6,71.0,21.16658251592362,68.76630624540759,25.600770908496305,56.88609921977947,23.4306422353868,98.67434177255558,22.865406464490338,55.42904476879181,22.58799618832384,69.89142622333011,22.52275843348198,68.42706735411247,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.6,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.4306422353868,22.58799618832384,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,25.600770908496305,22.52275843348198,22.6,0.0 
 12/29  12:00:00,23.2,70.0,21.325844208219067,68.0976590160655,25.660185460042374,57.17868050674386,23.869371607663446,98.51954557129193,23.474110747481877,53.4259590564526,22.805326701260796,69.13040622424516,22.771042002440097,67.98746034470294,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.199999999999996,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.869371607663446,22.805326701260796,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,25.660185460042374,22.771042002440097,23.199999999999996,0.0 
 12/29  13:00:00,24.0,65.0,21.48460194050552,67.37171346898288,25.177155496083948,59.408883558175155,24.340479439918504,99.22378461666196,24.250265768231667,50.940743873084244,23.02521639434225,68.33408526120033,23.017402903052137,67.619237476463,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,24.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.340479439918504,23.02521639434225,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,25.177155496083948,23.017402903052137,24.0,0.0 
 12/29  14:00:00,23.7,64.0,21.649356572400972,66.69583099935494,24.880126352978778,60.516107722672956,24.77126532633625,99.64806338076782,24.959746960688943,48.82409047737472,23.271101663048956,67.27045283179646,23.579083045110483,65.41950638958141,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.7,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.77126532633625,23.271101663048956,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,24.880126352978778,23.579083045110483,23.7,0.0 
 12/29  15:00:00,23.4,63.0,21.816748254429786,65.95169841419676,24.682286003609903,60.8644148059424,25.030829535389508,99.7010659122209,25.662215077063756,46.780207310113326,23.481468779563688,66.16617816324185,24.73248767725643,60.683799916581265,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.4,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,25.030829535389508,23.481468779563688,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,24.682286003609903,24.73248767725643,23.4,0.0 
 12/29  16:00:00,23.0,65.0,21.97842726911086,65.30396829310224,24.540187998815288,61.09342177457562,25.015868262254084,100.0,26.25849851834996,45.15789554740054,23.622852228875015,65.4195328394139,26.15576196114577,55.50207481163423,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.000000000000004,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,25.015868262254084,23.622852228875015,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,24.540187998815288,26.15576196114577,23.000000000000004,0.0 
 12/29  17:00:00,22.0,69.0,22.11877759414611,64.68328029521683,24.36646102909727,61.246168075634955,24.88296811023353,100.0,26.652123691054605,44.077783877050464,23.693342372547594,64.78288505390236,27.368629642792975,51.26914299958931,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.0,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,24.88296811023353,23.693342372547594,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,24.36646102909727,27.368629642792975,22.0,0.0 
