Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 12/29  18:00:00,21.8,70.0,22.222529473307112,64.27568317367722,24.14343547047352,61.84304513270192,24.700842588174424,99.99999999999999,26.816406480723494,43.65344078282034,23.816562711547657,64.12602478575965,27.970322486280395,49.310767570630645,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.8,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.700842588174424,23.816562711547657,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,24.14343547047352,27.970322486280395,21.8,0.0 
 12/29  19:00:00,22.0,69.0,22.278597717237147,64.05659064657061,23.822403071292477,62.83059206554714,24.409401277283123,100.0,26.69393874986183,43.96908388922547,23.751050712223467,64.19594841471469,27.573562967210307,50.291463370385735,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.409401277283123,23.751050712223467,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,23.822403071292477,27.573562967210307,22.0,0.0 
 12/29  20:00:00,21.0,73.0,22.227317888776525,64.3205907340996,23.333678143204494,64.59114638259216,23.94647241910723,100.0,26.278292759155143,45.10476884300872,23.21788848789606,66.21160461927117,26.048665524761176,54.91784492045909,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.0,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,23.94647241910723,23.21788848789606,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,23.333678143204494,26.048665524761176,21.0,0.0 
 12/29  21:00:00,20.8,71.0,22.10083759577092,64.8182288835219,22.893185636081203,65.68599911631163,23.539986506625908,100.0,25.723978589324354,46.60887359932046,22.747661152055223,67.68938229948566,24.85109575454338,58.38316413585623,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.8,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,23.539986506625908,22.747661152055223,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,22.893185636081203,24.85109575454338,20.8,0.0 
 12/29  22:00:00,20.0,73.0,21.94722942176554,65.4283407204525,22.521406339765335,66.67319824861976,23.205221697122262,99.99999999999999,25.1258384888183,48.29513336211448,22.362556545835076,68.97660389836423,23.98028463426858,61.03660674694711,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.205221697122262,22.362556545835076,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,22.521406339765335,23.98028463426858,20.0,0.0 
 12/29  23:00:00,20.0,73.0,21.786826549537942,66.07226909910318,22.22284543262798,67.21105641445341,22.940825381500353,99.99999999999999,24.55655410763176,49.96442051314398,22.063307815855676,69.80928171144913,23.350763736946988,62.755466761058884,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.940825381500353,22.063307815855676,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,22.22284543262798,23.350763736946988,20.0,0.0 
 12/29  24:00:00,19.0,80.0,21.633261305459705,66.76146994551254,21.92265141139513,68.22484084972146,22.680859077487426,100.0,24.014547747314136,51.66494280075166,21.776816058120538,70.87556630220703,22.802541139142427,64.65615409298192,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.680859077487426,21.776816058120538,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.92265141139513,22.802541139142427,19.0,0.0 
 12/30  01:00:00,19.0,83.0,21.487161057035323,67.29444619472004,21.679403133159155,69.1521863304695,22.46962568554358,100.0,23.53034337452859,53.13977723579005,21.54704514703801,71.65430984297247,22.390520461409977,66.2059424367576,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.46962568554358,21.54704514703801,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.679403133159155,22.390520461409977,19.0,0.0 
 12/30  02:00:00,18.0,59.0,21.352542436538606,67.85178618202666,21.44110152306225,68.83661176977292,22.2727732111267,100.0,23.085584185166294,54.58628638597533,21.32214787953101,71.9298535625783,22.02543754902296,66.4081229335453,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,18.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.2727732111267,21.32214787953101,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.44110152306225,22.02543754902296,18.0,0.0 
 12/30  03:00:00,18.2,86.0,21.224437954656892,68.38697990514162,21.24400623805508,68.46452059542207,22.10388202539687,100.0,22.672526276213826,55.9695722558303,21.13695056735329,72.05634282970104,21.730105474779915,66.44298541980001,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,18.2,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.10388202539687,21.13695056735329,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.24400623805508,21.730105474779915,18.2,0.0 
 12/30  04:00:00,18.0,88.0,21.105083494661805,68.88989677198558,21.07673063099338,69.44598795826798,21.942624031923657,100.0,22.3051737949748,57.232993005893825,20.978593763116407,72.72046727335756,21.485265063594703,67.71571484614503,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,18.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.942624031923657,20.978593763116407,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.07673063099338,21.485265063594703,18.0,0.0 
 12/30  05:00:00,18.0,88.0,20.995399686813688,69.42434961239454,20.934090972216907,70.64650019078496,21.815217515317364,100.0,22.005821830347752,58.343828558452984,20.841335589154433,73.51685610669905,21.27925421455961,69.15450022235329,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,18.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.815217515317364,20.841335589154433,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,20.934090972216907,21.27925421455961,18.0,0.0 
 12/30  06:00:00,18.6,85.0,20.90129799172728,69.82724381337187,20.823779669931916,71.55560360480015,21.71584887204711,100.0,21.755037567367104,59.24401718436082,20.739579193516885,74.06418148894936,21.118067003228575,70.26388394833224,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,18.6,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.71584887204711,20.739579193516885,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,20.823779669931916,21.118067003228575,18.6,0.0 
 12/30  07:00:00,20.0,78.0,20.843084076032582,70.07781773930733,21.16297274600204,70.33795303633914,21.777559876228693,100.0,21.620675948685044,59.73274042845297,20.92272079269062,73.26760332863405,21.145339932870083,70.40601559278733,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,21.777559876228693,20.92272079269062,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.16297274600204,21.145339932870083,20.0,0.0 
 12/30  08:00:00,21.0,73.0,20.85878886771519,70.01011410511364,22.70005422880597,64.22001387620848,22.069339588446226,99.82048190125465,21.634886560541656,59.680834304024046,21.480841378445213,70.80872859818577,21.417159140201417,69.42313871086088,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.0,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,22.069339588446226,21.480841378445213,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,22.70005422880597,21.417159140201417,21.0,0.0 
 12/30  09:00:00,22.6,69.0,20.929141870524703,69.70782116409238,24.420322830438586,58.23176835537194,22.469718559173124,99.51758187197652,21.823137620713737,58.998078773879016,21.97898842289767,68.79321732623774,21.8151427940519,68.14527452048705,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,22.599999999999998,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,35.245692205289025,35.245692205289025,22.469718559173124,21.97898842289767,35.245692205289025,35.245692205289025,31.67063125065452,31.67063125065452,35.245692205289025,35.245692205289025,35.245692205289025,31.67063125065452,35.245692205289025,31.67063125065452,24.420322830438586,21.8151427940519,22.599999999999998,0.0 
 12/30  10:00:00,24.0,69.0,21.041256375864325,69.22909028374815,25.948976546178407,54.056518046532176,22.89384327348796,99.63738603957339,22.221547285182133,57.58201072656151,22.346047620376172,67.67526765365012,22.21900545708451,67.59681983739402,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,24.0,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,35.245692205289025,35.245692205289025,22.89384327348796,22.346047620376172,35.245692205289025,35.245692205289025,31.67063125065452,31.67063125065452,35.245692205289025,35.245692205289025,35.245692205289025,31.67063125065452,35.245692205289025,31.67063125065452,25.948976546178407,22.21900545708451,24.0,0.0 
 12/30  11:00:00,24.0,69.0,21.183039524072548,68.62894686241741,26.75877712273253,52.11212995407455,23.38136422934577,99.5353132264786,22.79078753467283,55.62446420017673,22.67350017086998,66.64108576443162,22.555785915498433,66.96785253726506,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,24.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.38136422934577,22.67350017086998,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,26.75877712273253,22.555785915498433,24.0,0.0 
 12/30  12:00:00,26.0,61.0,21.362065741326777,67.8124348749987,26.713379835169462,52.5932966578107,23.980608532448997,98.9919848782913,23.745371650798038,52.45839614765373,22.999163376200187,65.48329718775813,22.91079898884807,65.96570478958546,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,26.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.980608532448997,22.999163376200187,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,26.713379835169462,22.91079898884807,26.0,0.0 
 12/30  13:00:00,25.0,69.0,21.562822951639962,66.98370185891969,26.186621115298223,55.53998144042556,24.525910812023568,99.09961203046193,24.802824794146517,49.23705406398607,23.255989874350657,65.16958290074275,23.20845763573783,66.31155917810625,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,25.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.525910812023568,23.255989874350657,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,26.186621115298223,23.20845763573783,25.0,0.0 
 12/30  14:00:00,26.0,65.0,21.76395834530024,66.16480263544372,25.749044409716628,58.73702535157827,24.974865630530424,99.60564984721653,25.768030952736147,46.48943632090516,23.515377998435152,65.14620478474757,23.791278944741602,65.97080293817474,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,26.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.974865630530424,23.515377998435152,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,25.749044409716628,23.791278944741602,26.0,0.0 
 12/30  15:00:00,24.6,72.0,21.959651823262774,65.31412410453798,25.387848776115472,61.505439207092834,25.185001264530424,99.95178971472932,26.54660533577583,44.35366958702996,23.700362000619926,65.31402918737983,24.905397345616134,63.25621848674837,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,24.6,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,25.185001264530424,23.700362000619926,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,25.387848776115472,24.905397345616134,24.6,0.0 
 12/30  16:00:00,26.0,70.0,22.13992503229679,64.60015684101306,25.234770108811027,63.428709973154895,25.284031978620007,99.99999999999997,27.19131785773402,42.704146116059626,23.925279833091345,65.25067027033238,26.44047839876484,59.02901541931439,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.64989062450858,35.64989062450858,0.0,25.999999999999996,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,31.2699968063185,35.245692205289025,35.245692205289025,25.284031978620007,23.925279833091345,35.245692205289025,35.245692205289025,31.67063125065452,31.67063125065452,35.245692205289025,35.245692205289025,35.245692205289025,31.67063125065452,35.245692205289025,31.67063125065452,25.234770108811027,26.44047839876484,25.999999999999996,0.0 
 12/30  17:00:00,25.0,69.0,22.295725485223414,63.9900641034514,25.02105133280485,64.91200971039146,25.187715096325412,100.0,27.599121608931203,41.695920055322794,24.025045188686153,65.37618216791567,27.740718924450118,55.27304244235361,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,25.0,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,25.187715096325412,24.025045188686153,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,25.02105133280485,27.740718924450118,25.0,0.0 
 12/30  18:00:00,23.6,76.0,22.415917179274512,63.46083498220388,24.743101896248906,66.50563628851037,25.009685532334153,99.99999999999999,27.755157249509004,41.276316778871745,24.149664544738982,65.27077021888711,28.411849967264867,53.56679765457351,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.6,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,25.009685532334153,24.149664544738982,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,24.743101896248906,28.411849967264867,23.6,0.0 
 12/30  19:00:00,23.4,76.0,22.482980149924742,63.265276272023456,24.388414335880412,68.43381375907387,24.73012644345306,100.0,27.629481498634448,41.62170507612691,24.0880647664586,65.9584979969808,28.013806093765,55.23425701450594,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.4,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.73012644345306,24.0880647664586,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,24.388414335880412,28.013806093765,23.4,0.0 
 12/30  20:00:00,23.2,77.0,22.440826466759727,63.42759131008307,23.90236366617443,70.7504893155115,24.298766451147422,100.0,27.2096051947431,42.65769268359601,23.592213878014388,68.23447850974144,26.538317344724295,60.484437164834205,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.2,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,24.298766451147422,23.592213878014388,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,23.90236366617443,26.538317344724295,23.2,0.0 
 12/30  21:00:00,23.0,77.0,22.323613587275045,63.94478253664518,23.469485014581284,73.05316193662497,23.920552935967628,100.0,26.646020161504893,44.13780720457342,23.150092830492454,70.55505865789185,25.38858030900477,65.12707378485848,0.0,0.0,34.740337445652955,34.740337445652955,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.000000000000004,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,31.269996806318506,35.24569220528903,35.24569220528903,23.920552935967628,23.150092830492454,35.24569220528903,35.24569220528903,31.603872964433325,31.603872964433325,35.24569220528903,35.24569220528903,35.24569220528903,31.603872964433325,35.24569220528903,31.603872964433325,23.469485014581284,25.38858030900477,23.000000000000004,0.0 
 12/30  22:00:00,22.6,79.0,22.17853582776179,64.5121081278522,23.09496896161343,74.9062122692293,23.605443711000056,99.99999999999999,26.036885242600373,45.75307291897914,22.7883712823865,72.35290186513923,24.51450759816248,68.77640451187021,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.6,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.605443711000056,22.7883712823865,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,23.09496896161343,24.51450759816248,22.6,0.0 
 12/30  23:00:00,22.3,80.0,22.025199081429356,65.11782495333574,22.77972872828017,76.5453720357896,23.344603698484008,99.99999999999999,25.45741832450811,47.35202974969013,22.49422059503224,73.96993260378837,23.86703615736109,71.68285627342057,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.3,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.344603698484008,22.49422059503224,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,22.77972872828017,23.86703615736109,22.3,0.0 
 12/30  24:00:00,21.9,82.0,21.87690066558012,65.70973274367503,22.488949786483055,78.03109797891278,23.10533037636717,100.0,24.90503554390159,48.93461979214055,22.22894389020683,75.39656338338798,23.33061625854713,74.1534922441499,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.9,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.10533037636717,22.22894389020683,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,22.488949786483055,23.33061625854713,21.9,0.0 
 12/31  01:00:00,21.5,83.0,21.735350283017958,66.28034978479666,22.23827016803496,79.30572290610802,22.89815889985832,100.0,24.418169809386736,50.37942638954829,22.002829439119715,76.69695802689257,22.915032623608024,76.11319792182434,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.5,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.89815889985832,22.002829439119715,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,22.23827016803496,22.915032623608024,21.5,0.0 
 12/31  02:00:00,21.2,85.0,21.60492192265191,66.81110661649976,22.01000406523271,80.44910795772927,22.721501886872222,100.0,23.97308254398589,51.74242208290067,21.798208376665286,77.88802155494817,22.5620787851292,77.79148700101105,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.2,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.721501886872222,21.798208376665286,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,22.01000406523271,22.5620787851292,21.2,0.0 
 12/31  03:00:00,20.8,86.0,21.48118402336632,67.25241103263892,21.80131910794718,81.39193145778937,22.548115990522096,100.0,23.567288260896518,52.96893163363964,21.611078083277377,78.90651846393513,22.25862614905965,79.1539402787691,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.8,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.548115990522096,21.611078083277377,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.80131910794718,22.25862614905965,20.8,0.0 
 12/31  04:00:00,20.4,88.0,21.364900008015624,67.80038539075375,21.608439914043963,82.36223092835132,22.380471333632606,100.0,23.200368441782537,54.20863549738267,21.437872813605882,79.98654677267145,21.991079021971125,80.45960074293734,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.4,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.380471333632606,21.437872813605882,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.608439914043963,21.991079021971125,20.4,0.0 
 12/31  05:00:00,20.0,91.0,21.255254225576742,68.25778224501835,21.428861215624888,83.23326288812567,22.22969175594205,100.0,22.863164766416705,55.32617296534365,21.27597833479924,80.94943102711794,21.751352708622953,81.6071486635793,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,20.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.22969175594205,21.27597833479924,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.428861215624888,21.751352708622953,20.0,0.0 
 12/31  06:00:00,19.6,93.0,21.151459952949594,68.69397285599076,21.260575065563867,84.09120778347884,22.083487373162917,100.0,22.551171982329798,56.38331831483559,21.12370600482825,81.88050199107656,21.533800193793002,82.69515705478467,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,19.6,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.083487373162917,21.12370600482825,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,21.260575065563867,21.533800193793002,19.6,0.0 
 12/31  07:00:00,21.3,85.0,21.06671473788694,69.0523910818472,21.32374741441177,83.85142372485468,22.09423818944234,100.0,22.304611295344266,57.23469553936425,21.17812709269307,81.81670980178578,21.504284813414582,82.92914376786393,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.3,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.09423818944234,21.17812709269307,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,21.32374741441177,21.504284813414582,21.3,0.0 
 12/31  08:00:00,23.1,79.0,21.04996369916846,69.12349567994468,22.305971996783292,79.2803449138299,22.355990632624895,99.94859966790442,22.254653127048236,57.40900195757044,21.630790218872015,79.83347762741391,21.755557973278826,81.98051757457168,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,23.1,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.355990632624895,21.630790218872015,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,22.305971996783292,21.755557973278826,23.1,0.0 
 12/31  09:00:00,24.8,72.0,21.093032902638306,68.94086543439707,23.21518554043261,75.61587156306791,22.785290060793862,99.64828516999594,22.42400113101307,56.820633658856835,22.15605452463873,77.78472916852294,22.19449395358145,80.4414049063671,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,24.8,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,22.785290060793862,22.15605452463873,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,23.21518554043261,22.19449395358145,24.8,0.0 
 12/31  10:00:00,26.0,65.0,21.20147215459007,68.48347831133877,24.34324898457043,70.99354154810734,23.35289576240293,99.21766910736415,22.826005166454227,55.451157707159595,22.71945145688593,75.50908171750237,22.749078370260005,78.14551851990018,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,26.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.35289576240293,22.71945145688593,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,24.34324898457043,22.749078370260005,26.0,0.0 
 12/31  11:00:00,27.0,66.0,21.367390638553424,67.79023045719605,25.337357713996834,67.17165122826086,23.98682146750048,99.10420542423553,23.436130936915312,53.443029073134724,23.262014487978682,73.32318031293889,23.26385554248106,76.05218691915098,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,27.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.98682146750048,23.262014487978682,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,25.337357713996834,23.26385554248106,27.0,0.0 
 12/31  12:00:00,25.0,74.0,21.564110622058124,66.97843149062737,25.726990630087748,65.97237383747004,24.600759851968355,98.9722922067727,24.24414745790526,50.90831094448073,23.59475415312641,72.12210234108008,23.626959423874982,74.78748789191836,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,24.999999999999996,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.600759851968355,23.59475415312641,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,25.726990630087748,23.626959423874982,24.999999999999996,0.0 
 12/31  13:00:00,26.0,70.0,21.769485245072794,66.14242356696758,25.573820202161283,67.21449080429167,25.15056001708096,99.78471933034571,25.090530000641596,48.397536514553956,23.893303467876084,71.30728076464214,23.950050966151277,74.04879642560543,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,26.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,25.15056001708096,23.893303467876084,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,25.573820202161283,23.950050966151277,26.0,0.0 
 12/31  14:00:00,26.0,70.0,21.972714731020087,65.32685712585646,25.436877834943637,68.21540006916447,25.622558534770974,99.62271977787404,26.041620063798625,45.742079136461,24.162708050360532,70.50739809532783,24.537789731815238,71.96198563902381,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,26.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,25.622558534770974,24.162708050360532,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,25.436877834943637,24.537789731815238,26.0,0.0 
 12/31  15:00:00,25.6,73.0,22.17627834666151,64.52111552892775,25.366717745060114,69.27879123669645,25.85380548326858,99.98915745207383,26.840794420290223,43.63593726910309,24.38917865827977,70.14958846739346,25.57500718635695,68.42168085609592,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,25.6,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,25.85380548326858,24.38917865827977,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,25.366717745060114,25.57500718635695,25.6,0.0 
 12/31  16:00:00,25.0,74.0,22.359213725305203,63.80654115988773,25.270196219370302,70.29401896555783,25.846376635524194,100.0,27.449530105813906,42.104502986878465,24.514582840210586,70.14466844868016,26.709155362334613,64.55603785384896,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,25.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,25.846376635524194,24.514582840210586,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,25.270196219370302,26.709155362334613,25.0,0.0 
 12/31  17:00:00,25.0,74.0,22.50435063887828,63.24592385058807,25.162725566563324,71.05022383318178,25.72568191725102,99.99999999999999,27.865158748089147,41.09384507644848,24.598513334427906,70.0968874545435,27.499277731549647,61.896016060656144,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,24.999999999999996,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,25.72568191725102,24.598513334427906,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,25.162725566563324,27.499277731549647,24.999999999999996,0.0 
 12/31  18:00:00,24.0,78.0,22.599846820620876,62.879988314070125,24.923456452408164,72.27715382683965,25.476190949058775,100.0,28.00804489098216,40.752628519696295,24.582058355400772,70.4364824495568,27.602779877303966,61.69964354774965,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,24.0,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,25.476190949058775,24.582058355400772,35.24569220528903,35.24569220528903,31.336772487935782,31.336772487935782,35.24569220528903,35.24569220528903,35.24569220528903,31.336772487935782,35.24569220528903,31.336772487935782,24.923456452408164,27.602779877303966,24.0,0.0 
 12/31  19:00:00,22.8,89.0,22.614156975219537,62.82537773162762,24.491935381512032,74.55515069524043,25.047687621284684,99.99999999999999,27.825852210286612,41.18798792361753,24.27646729177865,72.02864969403548,26.880378506441073,64.7122419722376,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.799999999999997,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,25.047687621284684,24.27646729177865,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,24.491935381512032,26.880378506441073,22.799999999999997,0.0 
 12/31  20:00:00,22.5,89.0,22.538318357150494,63.11545906754069,23.93962505109097,77.45898164395471,24.508365410604696,100.0,27.362766934024123,42.31856302922779,23.708623524465466,74.84545003388247,25.683854307420603,69.8092950977393,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.5,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.508365410604696,23.708623524465466,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,23.93962505109097,25.683854307420603,22.5,0.0 
 12/31  21:00:00,22.2,88.0,22.399052605171676,63.652056951765566,23.462742146286026,80.175140291858,24.060260535773846,100.0,26.75164604128675,43.86442271466863,23.226955288108087,77.53109533431996,24.74818520989536,74.23069717537433,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,22.2,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,24.060260535773846,23.226955288108087,35.24569220528903,35.24569220528903,31.537099441078144,31.537099441078144,35.24569220528903,35.24569220528903,35.24569220528903,31.537099441078144,35.24569220528903,31.537099441078144,23.462742146286026,24.74818520989536,22.2,0.0 
 12/31  22:00:00,21.9,88.0,22.236784311736628,64.28370723481285,23.062512001633007,82.20467108818491,23.698063395825056,99.99999999999999,26.09286536492093,45.601994316363815,22.83640825350456,79.5715513202658,24.02769397230423,77.56509120298657,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.9,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.698063395825056,22.83640825350456,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,23.062512001633007,24.02769397230423,21.9,0.0 
 12/31  23:00:00,21.5,88.0,22.069566556344782,64.94192739671134,22.732800224497698,83.76008237225831,23.404972716193587,99.99999999999999,25.475040911012364,47.302605161791206,22.51962712019135,81.24419680828254,23.487664795772126,80.02745250926294,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.5,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.404972716193587,22.51962712019135,35.24569220528903,35.24569220528903,31.4703238506887,31.4703238506887,35.24569220528903,35.24569220528903,35.24569220528903,31.4703238506887,35.24569220528903,31.4703238506887,22.732800224497698,23.487664795772126,21.5,0.0 
 12/31  24:00:00,21.1,89.0,21.909225043340896,65.6451430991138,22.441003226457678,85.31506366697428,23.1474581229498,100.0,24.88909783902656,49.029725468477835,22.239709254022785,82.75393873492311,23.041057933142266,82.27068509007827,0.0,0.0,34.74033744565295,34.74033744565295,0.0,0.0,32.62473020219212,32.62473020219212,0.0,0.0,0.0,0.0,0.0,0.0,35.649890624508586,35.649890624508586,0.0,21.1,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,31.269996806318503,35.24569220528903,35.24569220528903,23.1474581229498,22.239709254022785,35.24569220528903,35.24569220528903,31.403548169553044,31.403548169553044,35.24569220528903,35.24569220528903,35.24569220528903,31.403548169553044,35.24569220528903,31.403548169553044,22.441003226457678,23.041057933142266,21.1,0.0 
